Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
25-02-2023;00:00:00;Ballast;Running Ballast;286;0;3,87;3,78;0,08;3,6;571;72,001;284,6;System In Line;System Ok;500;306,875;25-02-2023 00:00
25-02-2023;00:00:05;Ballast;Running Ballast;282;0;3,85;3,78;0,08;3,6;570;71,996;285;System In Line;System Ok;500;306,875;25-02-2023 00:00
25-02-2023;00:00:11;Ballast;Running Ballast;289;0;3,84;3,77;0,08;3,5;570;72,005;285,5;System In Line;System Ok;500;306,25;25-02-2023 00:00
25-02-2023;00:00:16;Ballast;Running Ballast;288;0;3,84;3,76;0,08;3,5;570;71,99;285,9;System In Line;System Ok;500;306,25;25-02-2023 00:00
25-02-2023;00:00:22;Ballast;Running Ballast;310;0;3,78;3,7;0,08;3,5;570;72,011;286,4;System In Line;System Ok;500;306,25;25-02-2023 00:00
25-02-2023;00:00:27;Ballast;Running Ballast;309;0;3,79;3,7;0,08;3,4;570;71,998;286,8;System In Line;System Ok;500;306,25;25-02-2023 00:00
25-02-2023;00:00:33;Ballast;Running Ballast;306;0;3,8;3,7;0,09;3,4;570;71,996;287,4;System In Line;System Ok;500;306,25;25-02-2023 00:00
25-02-2023;00:00:38;Ballast;Running Ballast;306;0;3,79;3,7;0,09;3,3;570;71,997;287,8;System In Line;System Ok;500;306,25;25-02-2023 00:00
25-02-2023;00:00:44;Ballast;Running Ballast;306;0;3,79;3,71;0,09;3,3;570;72,001;288,3;System In Line;System Ok;500;306,25;25-02-2023 00:00
25-02-2023;00:00:49;Ballast;Running Ballast;308;0;3,8;3,7;0,09;3,3;570;71,998;288,7;System In Line;System Ok;500;306,25;25-02-2023 00:00
25-02-2023;00:00:55;Ballast;Running Ballast;307;0;3,8;3,71;0,09;3,2;570;72,002;289,2;System In Line;System Ok;500;306,25;25-02-2023 00:00
25-02-2023;00:01:00;Ballast;Running Ballast;308;0;3,81;3,71;0,09;3,2;570;71,999;289,7;System In Line;System Ok;500;306,25;25-02-2023 00:01
25-02-2023;00:01:06;Ballast;Running Ballast;307;0;3,79;3,7;0,1;3,2;570;71,998;290,2;System In Line;System Ok;500;306,25;25-02-2023 00:01
25-02-2023;00:01:11;Ballast;Running Ballast;308;0;3,79;3,7;0,1;3,1;570;71,998;290,6;System In Line;System Ok;500;306,25;25-02-2023 00:01
25-02-2023;00:01:17;Ballast;Running Ballast;308;0;3,8;3,7;0,09;3,1;570;71,998;291,1;System In Line;System Ok;500;306,25;25-02-2023 00:01
25-02-2023;00:01:22;Ballast;Running Ballast;307;0;3,78;3,7;0,09;3,1;570;72,005;291,5;System In Line;System Ok;500;306,25;25-02-2023 00:01
25-02-2023;00:01:28;Ballast;Running Ballast;307;0;3,79;3,69;0,09;3;570;72,012;292;System In Line;System Ok;500;306,25;25-02-2023 00:01
25-02-2023;00:01:33;Ballast;Running Ballast;307;0;3,8;3,7;0,09;3;570;71,997;292,5;System In Line;System Ok;500;306,25;25-02-2023 00:01
25-02-2023;00:01:39;Ballast;Running Ballast;307;0;3,8;3,69;0,1;3;570;72,003;293;System In Line;System Ok;500;306,25;25-02-2023 00:01
25-02-2023;00:01:44;Ballast;Running Ballast;307;0;3,8;3,69;0,1;3;570;72,008;293,4;System In Line;System Ok;500;306,25;25-02-2023 00:01
25-02-2023;00:01:50;Ballast;Running Ballast;306;0;3,8;3,7;0,1;2,9;570;71,999;293,9;System In Line;System Ok;500;306,25;25-02-2023 00:01
25-02-2023;00:01:55;Ballast;Running Ballast;306;0;3,81;3,71;0,1;2,9;570;72,002;294,3;System In Line;System Ok;500;306,25;25-02-2023 00:01
25-02-2023;00:02:01;Ballast;Running Ballast;308;0;3,79;3,7;0,1;2,9;570;72;294,9;System In Line;System Ok;500;306,25;25-02-2023 00:02
25-02-2023;00:02:06;Ballast;Running Ballast;307;0;3,8;3,7;0,1;2,9;570;72,012;295,3;System In Line;System Ok;500;306,25;25-02-2023 00:02
25-02-2023;00:02:12;Ballast;Running Ballast;306;0;3,8;3,69;0,1;2,9;570;71,999;295,8;System In Line;System Ok;500;306,25;25-02-2023 00:02
25-02-2023;00:02:17;Ballast;Running Ballast;306;0;3,78;3,68;0,11;2,8;570;71,995;296,2;System In Line;System Ok;500;306,25;25-02-2023 00:02
25-02-2023;00:02:23;Ballast;Running Ballast;307;0;3,79;3,69;0,1;2,8;570;72,004;296,7;System In Line;System Ok;500;306,25;25-02-2023 00:02
25-02-2023;00:02:28;Ballast;Running Ballast;306;0;3,79;3,69;0,1;2,8;570;72,003;297,2;System In Line;System Ok;500;306,25;25-02-2023 00:02
25-02-2023;00:02:34;Ballast;Running Ballast;305;0;3,79;3,68;0,11;2,8;570;72,003;297,7;System In Line;System Ok;500;306,25;25-02-2023 00:02
25-02-2023;00:02:39;Ballast;Running Ballast;306;0;3,78;3,68;0,11;2,8;570;72,005;298,1;System In Line;System Ok;500;306,25;25-02-2023 00:02
25-02-2023;00:02:45;Ballast;Running Ballast;305;0;3,79;3,69;0,1;2,8;570;71,995;298,6;System In Line;System Ok;500;306,25;25-02-2023 00:02
25-02-2023;00:02:50;Ballast;Running Ballast;305;0;3,79;3,67;0,11;2,7;570;72,006;299;System In Line;System Ok;500;306,25;25-02-2023 00:02
25-02-2023;00:02:56;Ballast;Running Ballast;305;0;3,79;3,68;0,11;2,7;570;71,996;299,5;System In Line;System Ok;500;306,25;25-02-2023 00:02
25-02-2023;00:03:01;Ballast;Running Ballast;305;0;3,78;3,68;0,11;2,7;569;71,998;300;System In Line;System Ok;500;306,25;25-02-2023 00:03
25-02-2023;00:03:07;Ballast;Running Ballast;305;0;3,79;3,68;0,11;2,7;570;71,996;300,5;System In Line;System Ok;500;306,25;25-02-2023 00:03
25-02-2023;00:03:12;Ballast;Running Ballast;305;0;3,78;3,68;0,1;2,7;570;71,993;300,9;System In Line;System Ok;500;306,25;25-02-2023 00:03
25-02-2023;00:03:18;Ballast;Running Ballast;305;0;3,8;3,69;0,11;2,7;570;71,993;301,4;System In Line;System Ok;500;306,25;25-02-2023 00:03
25-02-2023;00:03:23;Ballast;Running Ballast;305;0;3,79;3,68;0,11;2,7;570;72,01;301,8;System In Line;System Ok;500;306,25;25-02-2023 00:03
25-02-2023;00:03:29;Ballast;Running Ballast;305;0;3,8;3,68;0,12;2,7;570;71,998;302,3;System In Line;System Ok;500;306,25;25-02-2023 00:03
25-02-2023;00:03:34;Ballast;Running Ballast;306;0;3,79;3,67;0,12;2,6;570;71,997;302,8;System In Line;System Ok;500;306,25;25-02-2023 00:03
25-02-2023;00:03:40;Ballast;Running Ballast;305;0;3,8;3,68;0,12;2,6;570;72;303,3;System In Line;System Ok;500;306,25;25-02-2023 00:03
25-02-2023;00:03:45;Ballast;Running Ballast;306;0;3,79;3,67;0,12;2,6;570;72,003;303,7;System In Line;System Ok;500;306,25;25-02-2023 00:03
25-02-2023;00:03:51;Ballast;Running Ballast;305;0;3,8;3,68;0,12;2,6;570;71,989;304,2;System In Line;System Ok;500;306,25;25-02-2023 00:03
25-02-2023;00:03:56;Ballast;Running Ballast;305;0;3,8;3,68;0,12;2,6;570;71,998;304,6;System In Line;System Ok;500;306,25;25-02-2023 00:03
25-02-2023;00:04:02;Ballast;Running Ballast;304;0;3,8;3,68;0,12;2,6;570;71,996;305,1;System In Line;System Ok;500;306,25;25-02-2023 00:04
25-02-2023;00:04:07;Ballast;Running Ballast;304;0;3,8;3,67;0,12;2,6;570;72,004;305,5;System In Line;System Ok;500;306,25;25-02-2023 00:04
25-02-2023;00:04:13;Ballast;Running Ballast;304;0;3,79;3,67;0,12;2,6;570;72,008;306,1;System In Line;System Ok;500;306,25;25-02-2023 00:04
25-02-2023;00:04:18;Ballast;Running Ballast;305;0;3,79;3,67;0,12;2,6;570;72,002;306,5;System In Line;System Ok;500;306,25;25-02-2023 00:04
25-02-2023;00:04:24;Ballast;Running Ballast;303;0;3,8;3,67;0,13;2,6;570;72,003;307;System In Line;System Ok;500;306,25;25-02-2023 00:04
25-02-2023;00:04:29;Ballast;Running Ballast;305;0;3,79;3,67;0,12;2,5;570;71,993;307,4;System In Line;System Ok;500;306,25;25-02-2023 00:04
25-02-2023;00:04:35;Ballast;Running Ballast;308;0;3,8;3,67;0,12;2,5;570;71,994;307,9;System In Line;System Ok;500;306,25;25-02-2023 00:04
25-02-2023;00:04:40;Ballast;Running Ballast;307;0;3,79;3,66;0,12;2,5;570;72,003;308,3;System In Line;System Ok;500;306,25;25-02-2023 00:04
25-02-2023;00:04:46;Ballast;Running Ballast;306;0;3,79;3,66;0,13;2,5;570;72,002;308,9;System In Line;System Ok;500;306,25;25-02-2023 00:04
25-02-2023;00:04:51;Ballast;Running Ballast;308;0;3,78;3,65;0,13;2,5;570;71,992;309,3;System In Line;System Ok;500;306,25;25-02-2023 00:04
25-02-2023;00:04:57;Ballast;Running Ballast;307;0;3,79;3,66;0,13;2,5;570;72,002;309,8;System In Line;System Ok;500;306,25;25-02-2023 00:04
25-02-2023;00:05:02;Ballast;Running Ballast;307;0;3,79;3,66;0,13;2,5;570;71,999;310,2;System In Line;System Ok;500;306,25;25-02-2023 00:05
25-02-2023;00:05:08;Ballast;Running Ballast;308;0;3,79;3,66;0,13;2,5;570;71,991;310,7;System In Line;System Ok;500;306,25;25-02-2023 00:05
25-02-2023;00:05:13;Ballast;Running Ballast;307;0;3,79;3,66;0,13;2,5;570;71,993;311,2;System In Line;System Ok;500;306,25;25-02-2023 00:05
25-02-2023;00:05:19;Ballast;Running Ballast;307;0;3,78;3,64;0,13;2,5;570;71,99;311,7;System In Line;System Ok;500;306,25;25-02-2023 00:05
25-02-2023;00:05:24;Ballast;Running Ballast;307;0;3,78;3,65;0,14;2,5;570;72;312,1;System In Line;System Ok;500;306,25;25-02-2023 00:05
25-02-2023;00:05:30;Ballast;Running Ballast;305;0;3,78;3,66;0,13;2,5;570;71,996;312,6;System In Line;System Ok;500;306,25;25-02-2023 00:05
25-02-2023;00:05:35;Ballast;Running Ballast;304;0;3,79;3,65;0,13;2,5;570;72,003;313;System In Line;System Ok;500;306,25;25-02-2023 00:05
25-02-2023;00:05:41;Ballast;Running Ballast;304;0;3,79;3,65;0,14;2,5;570;71,997;313,5;System In Line;System Ok;500;306,25;25-02-2023 00:05
25-02-2023;00:05:46;Ballast;Running Ballast;303;0;3,78;3,63;0,14;2,5;570;71,998;314;System In Line;System Ok;500;306,25;25-02-2023 00:05
25-02-2023;00:05:52;Ballast;Running Ballast;303;0;3,78;3,65;0,14;2,5;570;72,006;314,5;System In Line;System Ok;500;306,25;25-02-2023 00:05
25-02-2023;00:05:57;Ballast;Running Ballast;304;0;3,79;3,65;0,14;2,5;570;71,996;314,9;System In Line;System Ok;500;306,25;25-02-2023 00:05
25-02-2023;00:06:03;Ballast;Running Ballast;304;0;3,79;3,65;0,14;2,5;570;72,007;315,4;System In Line;System Ok;500;306,25;25-02-2023 00:06
25-02-2023;00:06:08;Ballast;Running Ballast;304;0;3,78;3,64;0,14;2,5;570;71,994;315,8;System In Line;System Ok;500;306,25;25-02-2023 00:06
25-02-2023;00:06:14;Ballast;Running Ballast;303;0;3,8;3,64;0,15;2,5;570;72,003;316,3;System In Line;System Ok;500;306,25;25-02-2023 00:06
25-02-2023;00:06:19;Ballast;Running Ballast;303;0;3,79;3,64;0,15;2,5;570;72,001;316,7;System In Line;System Ok;500;306,25;25-02-2023 00:06
25-02-2023;00:06:25;Ballast;Running Ballast;303;0;3,79;3,65;0,15;2,5;570;71,994;317,3;System In Line;System Ok;500;306,25;25-02-2023 00:06
25-02-2023;00:06:30;Ballast;Running Ballast;304;0;3,8;3,65;0,15;2,4;570;72,007;317,7;System In Line;System Ok;500;306,25;25-02-2023 00:06
25-02-2023;00:06:36;Ballast;Running Ballast;303;0;3,79;3,64;0,15;2,4;570;71,995;318,2;System In Line;System Ok;500;306,25;25-02-2023 00:06
25-02-2023;00:06:41;Ballast;Running Ballast;303;0;3,79;3,64;0,15;2,4;570;72,005;318,6;System In Line;System Ok;500;306,25;25-02-2023 00:06
25-02-2023;00:06:47;Ballast;Running Ballast;304;0;3,79;3,64;0,15;2,4;570;72,001;319,1;System In Line;System Ok;500;306,25;25-02-2023 00:06
25-02-2023;00:06:52;Ballast;Running Ballast;304;0;3,79;3,64;0,15;2,4;570;71,993;319,5;System In Line;System Ok;500;306,25;25-02-2023 00:06
25-02-2023;00:06:58;Ballast;Running Ballast;303;0;3,8;3,64;0,16;2,4;570;72,011;320;System In Line;System Ok;500;306,25;25-02-2023 00:06
25-02-2023;00:07:03;Ballast;Running Ballast;303;0;3,8;3,64;0,16;2,4;570;72,01;320,5;System In Line;System Ok;500;306,25;25-02-2023 00:07
25-02-2023;00:07:09;Ballast;Running Ballast;303;0;3,76;3,61;0,16;2,4;570;72;321;System In Line;System Ok;500;306,25;25-02-2023 00:07
25-02-2023;00:07:14;Ballast;Running Ballast;319;0;3,75;3,58;0,16;2,4;570;72,003;321,4;System In Line;System Ok;500;306,25;25-02-2023 00:07
25-02-2023;00:07:20;Ballast;Running Ballast;317;0;3,76;3,59;0,16;2,4;570;72,01;321,9;System In Line;System Ok;500;306,25;25-02-2023 00:07
25-02-2023;00:07:25;Ballast;Running Ballast;316;0;3,76;3,6;0,17;2,4;570;72,009;322,4;System In Line;System Ok;500;306,25;25-02-2023 00:07
25-02-2023;00:07:31;Ballast;Running Ballast;314;0;3,75;3,59;0,17;2,4;570;72,003;322,9;System In Line;System Ok;500;306,25;25-02-2023 00:07
25-02-2023;00:07:36;Ballast;Running Ballast;313;0;3,76;3,59;0,17;2,4;570;72,009;323,3;System In Line;System Ok;500;306,25;25-02-2023 00:07
25-02-2023;00:07:42;Ballast;Running Ballast;303;0;3,8;3,64;0,16;2,4;570;72,004;323,8;System In Line;System Ok;500;306,25;25-02-2023 00:07
25-02-2023;00:07:47;Ballast;Running Ballast;301;0;3,8;3,63;0,16;2,4;570;72,007;324,3;System In Line;System Ok;500;306,25;25-02-2023 00:07
25-02-2023;00:07:53;Ballast;Running Ballast;303;0;3,79;3,63;0,17;2,4;570;71,996;324,8;System In Line;System Ok;500;306,25;25-02-2023 00:07
25-02-2023;00:07:58;Ballast;Running Ballast;301;0;3,79;3,63;0,17;2,4;570;72,002;325,2;System In Line;System Ok;500;306,25;25-02-2023 00:07
25-02-2023;00:08:04;Ballast;Running Ballast;301;0;3,8;3,63;0,17;2,4;570;72,006;325,7;System In Line;System Ok;500;306,25;25-02-2023 00:08
25-02-2023;00:08:09;Ballast;Running Ballast;302;0;3,8;3,62;0,17;2,4;570;72,006;326,1;System In Line;System Ok;500;306,25;25-02-2023 00:08
25-02-2023;00:08:15;Ballast;Running Ballast;302;0;3,79;3,62;0,17;2,4;570;72,005;326,6;System In Line;System Ok;500;306,25;25-02-2023 00:08
25-02-2023;00:08:20;Ballast;Running Ballast;302;0;3,79;3,63;0,17;2,4;570;72,005;327;System In Line;System Ok;500;306,25;25-02-2023 00:08
25-02-2023;00:08:26;Ballast;Running Ballast;300;0;3,79;3,62;0,17;2,4;570;72,003;327,5;System In Line;System Ok;500;306,25;25-02-2023 00:08
25-02-2023;00:08:31;Ballast;Running Ballast;302;0;3,8;3,62;0,17;2,4;570;72,005;327,9;System In Line;System Ok;500;306,25;25-02-2023 00:08
25-02-2023;00:08:37;Ballast;Running Ballast;303;0;3,77;3,6;0,17;2,4;570;72,005;328,4;System In Line;System Ok;500;306,25;25-02-2023 00:08
25-02-2023;00:08:42;Ballast;Running Ballast;310;0;3,77;3,59;0,18;2,4;570;72,001;328,9;System In Line;System Ok;500;306,25;25-02-2023 00:08
25-02-2023;00:08:48;Ballast;Running Ballast;310;0;3,77;3,59;0,18;2,4;570;71,992;329,4;System In Line;System Ok;500;306,25;25-02-2023 00:08
25-02-2023;00:08:53;Ballast;Running Ballast;306;0;3,79;3,6;0,18;2,4;570;71,997;329,8;System In Line;System Ok;500;306,25;25-02-2023 00:08
25-02-2023;00:08:59;Ballast;Running Ballast;302;0;3,8;3,61;0,19;2,4;570;72,01;330,3;System In Line;System Ok;500;306,25;25-02-2023 00:08
25-02-2023;00:09:04;Ballast;Running Ballast;303;0;3,8;3,61;0,19;2,6;570;72,01;330,7;System In Line;System Ok;500;306,25;25-02-2023 00:09
25-02-2023;00:09:10;Ballast;Running Ballast;303;0;3,78;3,6;0,19;2,8;570;72,001;331,3;System In Line;System Ok;500;306,25;25-02-2023 00:09
25-02-2023;00:09:15;Ballast;Running Ballast;303;0;3,79;3,6;0,19;3,2;570;72;331,7;System In Line;System Ok;500;306,25;25-02-2023 00:09
25-02-2023;00:09:21;Ballast;Running Ballast;305;0;3,8;3,6;0,19;3,4;570;71,998;332,2;System In Line;System Ok;500;306,25;25-02-2023 00:09
25-02-2023;00:09:26;Ballast;Running Ballast;306;0;3,79;3,6;0,19;3,6;570;71,999;332,6;System In Line;System Ok;500;306,25;25-02-2023 00:09
25-02-2023;00:09:32;Ballast;Running Ballast;305;0;3,8;3,6;0,19;3,8;570;72,005;333,1;System In Line;System Ok;500;306,25;25-02-2023 00:09
25-02-2023;00:09:37;Ballast;Running Ballast;304;0;3,78;3,6;0,19;4,1;570;72,004;333,5;System In Line;System Ok;500;306,25;25-02-2023 00:09
25-02-2023;00:09:43;Ballast;Running Ballast;305;0;3,81;3,6;0,19;4,1;570;71,993;334;System In Line;System Ok;500;306,25;25-02-2023 00:09
25-02-2023;00:09:48;Ballast;Running Ballast;305;0;3,8;3,59;0,2;4,3;569;72,004;334,5;System In Line;System Ok;500;306,25;25-02-2023 00:09
25-02-2023;00:09:54;Ballast;Running Ballast;303;0;3,79;3,6;0,2;4,3;570;71,998;335;System In Line;System Ok;500;306,25;25-02-2023 00:09
25-02-2023;00:09:59;Ballast;Running Ballast;305;0;3,8;3,6;0,2;4,4;570;71,999;335,4;System In Line;System Ok;500;306,25;25-02-2023 00:09
25-02-2023;00:10:05;Ballast;Running Ballast;305;0;3,8;3,6;0,2;4,4;570;71,997;335,9;System In Line;System Ok;500;306,25;25-02-2023 00:10
25-02-2023;00:10:10;Ballast;Running Ballast;305;0;3,81;3,6;0,2;4,4;569;72,005;336,3;System In Line;System Ok;500;306,25;25-02-2023 00:10
25-02-2023;00:10:16;Ballast;Running Ballast;305;0;3,8;3,59;0,21;4,5;569;72,005;336,8;System In Line;System Ok;500;305,625;25-02-2023 00:10
25-02-2023;00:10:21;Ballast;Filter Flushing;307;0;3,79;3,59;0,21;4,5;569;72,005;337,3;System In Line;System Ok;500;305,625;25-02-2023 00:10
25-02-2023;00:10:27;Ballast;Filter Flushing;325;31;3,7;3,64;0,15;4,5;568;71,999;337,8;System In Line;System Ok;500;305;25-02-2023 00:10
25-02-2023;00:10:32;Ballast;Running Ballast;337;47;3,65;3,61;0,07;4,6;569;72,008;338,2;System In Line;System Ok;500;305,625;25-02-2023 00:10
25-02-2023;00:10:38;Ballast;Running Ballast;324;26;3,8;3,74;0,05;4,6;570;72,005;338,8;System In Line;System Ok;500;306,25;25-02-2023 00:10
25-02-2023;00:10:43;Ballast;Running Ballast;296;2;3,84;3,79;0,05;4,6;569;72,002;339,2;System In Line;System Ok;500;305,625;25-02-2023 00:10
25-02-2023;00:10:49;Ballast;Running Ballast;298;0;3,83;3,78;0,05;4,6;569;72,001;339,7;System In Line;System Ok;500;305,625;25-02-2023 00:10
25-02-2023;00:10:54;Ballast;Running Ballast;300;0;3,82;3,77;0,04;4,7;570;72;340,1;System In Line;System Ok;500;305,625;25-02-2023 00:10
25-02-2023;00:11:00;Ballast;Running Ballast;299;0;3,82;3,79;0,04;4,7;569;71,993;340,6;System In Line;System Ok;500;305,625;25-02-2023 00:11
25-02-2023;00:11:05;Ballast;Running Ballast;297;0;3,83;3,79;0,04;4,7;569;71,999;341,1;System In Line;System Ok;500;305,625;25-02-2023 00:11
25-02-2023;00:11:11;Ballast;Running Ballast;297;0;3,83;3,8;0,04;4,7;569;72;341,6;System In Line;System Ok;500;305,625;25-02-2023 00:11
25-02-2023;00:11:16;Ballast;Running Ballast;302;0;3,82;3,76;0,04;4,7;569;71,988;342;System In Line;System Ok;500;305,625;25-02-2023 00:11
25-02-2023;00:11:22;Ballast;Running Ballast;306;0;3,8;3,76;0,04;4,7;569;71,986;342,5;System In Line;System Ok;500;305,625;25-02-2023 00:11
25-02-2023;00:11:27;Ballast;Running Ballast;306;0;3,81;3,78;0,04;4,7;569;72;342,9;System In Line;System Ok;500;305,625;25-02-2023 00:11
25-02-2023;00:11:33;Ballast;Running Ballast;305;0;3,8;3,76;0,04;4,7;569;72,004;343,4;System In Line;System Ok;500;305,625;25-02-2023 00:11
25-02-2023;00:11:38;Ballast;Running Ballast;305;0;3,81;3,76;0,04;4,7;569;72,003;343,8;System In Line;System Ok;500;305,625;25-02-2023 00:11
25-02-2023;00:11:44;Ballast;Running Ballast;304;0;3,8;3,76;0,04;4,7;569;71,998;344,3;System In Line;System Ok;500;305,625;25-02-2023 00:11
25-02-2023;00:11:49;Ballast;Running Ballast;306;0;3,81;3,77;0,04;4,7;569;71,993;344,8;System In Line;System Ok;500;305,625;25-02-2023 00:11
25-02-2023;00:11:55;Ballast;Running Ballast;305;0;3,81;3,76;0,04;4,7;569;72,001;345,3;System In Line;System Ok;500;305,625;25-02-2023 00:11
25-02-2023;00:12:00;Ballast;Running Ballast;305;0;3,81;3,76;0,04;4,6;570;72,01;345,7;System In Line;System Ok;500;306,25;25-02-2023 00:12
25-02-2023;00:12:06;Ballast;Running Ballast;307;0;3,8;3,76;0,05;4,5;569;72,013;346,2;System In Line;System Ok;500;305,625;25-02-2023 00:12
25-02-2023;00:12:11;Ballast;Running Ballast;303;0;3,81;3,76;0,05;4,4;570;72,001;346,6;System In Line;System Ok;500;305,625;25-02-2023 00:12
25-02-2023;00:12:17;Ballast;Running Ballast;306;0;3,81;3,77;0,05;4,4;570;71,985;347,1;System In Line;System Ok;500;306,25;25-02-2023 00:12
25-02-2023;00:12:22;Ballast;Running Ballast;304;0;3,8;3,77;0,04;4,4;570;72,002;347,6;System In Line;System Ok;500;306,25;25-02-2023 00:12
25-02-2023;00:12:28;Ballast;Running Ballast;306;0;3,8;3,76;0,04;4,3;570;72,007;348,1;System In Line;System Ok;500;306,25;25-02-2023 00:12
25-02-2023;00:12:33;Ballast;Running Ballast;304;0;3,81;3,77;0,05;4,3;570;72,005;348,5;System In Line;System Ok;500;306,25;25-02-2023 00:12
25-02-2023;00:12:39;Ballast;Running Ballast;305;0;3,8;3,76;0,04;4,2;570;71,989;349;System In Line;System Ok;500;306,25;25-02-2023 00:12
25-02-2023;00:12:44;Ballast;Running Ballast;303;0;3,82;3,76;0,05;4,1;570;72,009;349,4;System In Line;System Ok;500;306,25;25-02-2023 00:12
25-02-2023;00:12:50;Ballast;Running Ballast;304;0;3,8;3,76;0,05;4;570;71,993;349,9;System In Line;System Ok;500;306,25;25-02-2023 00:12
25-02-2023;00:12:55;Ballast;Running Ballast;305;0;3,8;3,76;0,05;4;570;72,013;350,4;System In Line;System Ok;500;306,25;25-02-2023 00:12
25-02-2023;00:13:01;Ballast;Running Ballast;306;0;3,8;3,75;0,05;4;570;71,991;350,9;System In Line;System Ok;500;306,25;25-02-2023 00:13
25-02-2023;00:13:06;Ballast;Running Ballast;307;0;3,81;3,75;0,05;3,9;570;72,006;351,3;System In Line;System Ok;500;306,25;25-02-2023 00:13
25-02-2023;00:13:12;Ballast;Running Ballast;306;0;3,8;3,75;0,04;3,9;570;71,996;351,8;System In Line;System Ok;500;306,25;25-02-2023 00:13
25-02-2023;00:13:17;Ballast;Running Ballast;306;0;3,81;3,76;0,05;3,8;571;72,005;352,2;System In Line;System Ok;500;306,25;25-02-2023 00:13
25-02-2023;00:13:23;Ballast;Running Ballast;306;0;3,8;3,76;0,05;3,7;571;71,999;352,7;System In Line;System Ok;500;306,875;25-02-2023 00:13
25-02-2023;00:13:28;Ballast;Running Ballast;306;0;3,81;3,76;0,05;3,6;571;72,005;353,2;System In Line;System Ok;500;306,875;25-02-2023 00:13
25-02-2023;00:13:34;Ballast;Running Ballast;305;0;3,81;3,75;0,05;3,6;571;72,002;353,7;System In Line;System Ok;500;306,875;25-02-2023 00:13
25-02-2023;00:13:39;Ballast;Running Ballast;305;0;3,8;3,75;0,05;3,6;571;71,994;354,1;System In Line;System Ok;500;306,875;25-02-2023 00:13
25-02-2023;00:13:45;Ballast;Running Ballast;305;0;3,81;3,75;0,06;3,5;571;71,997;354,6;System In Line;System Ok;500;306,875;25-02-2023 00:13
25-02-2023;00:13:50;Ballast;Running Ballast;307;0;3,8;3,75;0,05;3,5;571;71,999;355;System In Line;System Ok;500;306,875;25-02-2023 00:13
25-02-2023;00:13:56;Ballast;Running Ballast;307;0;3,78;3,75;0,05;3,4;571;72,008;355,5;System In Line;System Ok;500;306,875;25-02-2023 00:13
25-02-2023;00:14:01;Ballast;Running Ballast;306;0;3,79;3,75;0,05;3,4;571;72,001;356;System In Line;System Ok;500;306,875;25-02-2023 00:14
25-02-2023;00:14:07;Ballast;Running Ballast;306;0;3,81;3,74;0,05;3,3;571;71,996;356,5;System In Line;System Ok;500;306,875;25-02-2023 00:14
25-02-2023;00:14:12;Ballast;Running Ballast;305;0;3,81;3,76;0,05;3,3;571;71,996;356,9;System In Line;System Ok;500;306,875;25-02-2023 00:14
25-02-2023;00:14:18;Ballast;Running Ballast;304;0;3,81;3,77;0,05;3,3;571;72,001;357,4;System In Line;System Ok;500;306,875;25-02-2023 00:14
25-02-2023;00:14:23;Ballast;Running Ballast;302;0;3,82;3,76;0,05;3,2;571;72,002;357,8;System In Line;System Ok;500;306,875;25-02-2023 00:14
25-02-2023;00:14:29;Ballast;Running Ballast;304;0;3,81;3,76;0,05;3,2;571;72,006;358,3;System In Line;System Ok;500;306,875;25-02-2023 00:14
25-02-2023;00:14:34;Ballast;Running Ballast;307;0;3,81;3,76;0,05;3,1;571;71,99;358,8;System In Line;System Ok;500;306,875;25-02-2023 00:14
25-02-2023;00:14:40;Ballast;Running Ballast;304;0;3,81;3,76;0,05;3,1;571;71,992;359,3;System In Line;System Ok;500;306,875;25-02-2023 00:14
25-02-2023;00:14:45;Ballast;Running Ballast;304;0;3,81;3,75;0,05;3;571;72;359,7;System In Line;System Ok;500;306,875;25-02-2023 00:14
25-02-2023;00:14:51;Ballast;Running Ballast;305;0;3,82;3,75;0,05;3;571;72,008;360,2;System In Line;System Ok;500;306,875;25-02-2023 00:14
25-02-2023;00:14:56;Ballast;Running Ballast;307;0;3,75;3,69;0,06;3;571;72,003;360,6;System In Line;System Ok;500;307,5;25-02-2023 00:14
25-02-2023;00:15:02;Ballast;Running Ballast;327;0;3,73;3,68;0,06;3;572;72,002;361,2;System In Line;System Ok;500;307,5;25-02-2023 00:15
25-02-2023;00:15:07;Ballast;Running Ballast;325;0;3,76;3,71;0,06;2,9;572;71,987;361,6;System In Line;System Ok;500;307,5;25-02-2023 00:15
25-02-2023;00:15:13;Ballast;Running Ballast;312;0;3,8;3,74;0,05;2,9;572;71,993;362,1;System In Line;System Ok;500;307,5;25-02-2023 00:15
25-02-2023;00:15:18;Ballast;Running Ballast;311;0;3,79;3,74;0,05;2,9;572;72,005;362,6;System In Line;System Ok;500;307,5;25-02-2023 00:15
25-02-2023;00:15:24;Ballast;Running Ballast;310;0;3,79;3,74;0,06;2,8;572;72,004;363,1;System In Line;System Ok;500;307,5;25-02-2023 00:15
25-02-2023;00:15:29;Ballast;Running Ballast;311;0;3,79;3,74;0,05;2,8;572;72,007;363,5;System In Line;System Ok;500;307,5;25-02-2023 00:15
25-02-2023;00:15:35;Ballast;Running Ballast;309;0;3,8;3,74;0,05;2,8;572;71,995;364;System In Line;System Ok;500;307,5;25-02-2023 00:15
25-02-2023;00:15:40;Ballast;Running Ballast;310;0;3,8;3,74;0,06;2,8;572;72,004;364,5;System In Line;System Ok;500;307,5;25-02-2023 00:15
25-02-2023;00:15:46;Ballast;Running Ballast;309;0;3,79;3,73;0,06;2,8;572;72,004;365;System In Line;System Ok;500;307,5;25-02-2023 00:15
25-02-2023;00:15:51;Ballast;Running Ballast;310;0;3,8;3,74;0,06;2,8;572;72,006;365,4;System In Line;System Ok;500;307,5;25-02-2023 00:15
25-02-2023;00:15:57;Ballast;Running Ballast;310;0;3,8;3,74;0,06;2,7;572;71,999;365,9;System In Line;System Ok;500;307,5;25-02-2023 00:15
25-02-2023;00:16:02;Ballast;Running Ballast;310;0;3,79;3,74;0,06;2,7;572;71,996;366,4;System In Line;System Ok;500;307,5;25-02-2023 00:16
25-02-2023;00:16:08;Ballast;Running Ballast;311;0;3,79;3,73;0,05;2,7;572;71,998;366,9;System In Line;System Ok;500;307,5;25-02-2023 00:16
25-02-2023;00:16:13;Ballast;Running Ballast;310;0;3,8;3,75;0,06;2,7;572;71,989;367,3;System In Line;System Ok;500;307,5;25-02-2023 00:16
25-02-2023;00:16:19;Ballast;Running Ballast;310;0;3,79;3,73;0,06;2,7;572;72,006;367,8;System In Line;System Ok;500;307,5;25-02-2023 00:16
25-02-2023;00:16:24;Ballast;Running Ballast;310;0;3,79;3,73;0,06;2,7;572;71,999;368,3;System In Line;System Ok;500;307,5;25-02-2023 00:16
25-02-2023;00:16:30;Ballast;Running Ballast;309;0;3,79;3,72;0,07;2,7;572;71,999;368,8;System In Line;System Ok;500;307,5;25-02-2023 00:16
25-02-2023;00:16:35;Ballast;Running Ballast;310;0;3,79;3,73;0,06;2,7;572;71,987;369,2;System In Line;System Ok;500;307,5;25-02-2023 00:16
25-02-2023;00:16:41;Ballast;Running Ballast;309;0;3,79;3,74;0,06;2,7;572;71,995;369,7;System In Line;System Ok;500;307,5;25-02-2023 00:16
25-02-2023;00:16:46;Ballast;Running Ballast;295;0;3,86;3,8;0,06;2,7;572;72,001;370,1;System In Line;System Ok;500;307,5;25-02-2023 00:16
25-02-2023;00:16:52;Ballast;Running Ballast;282;0;3,87;3,82;0,06;2,7;572;71,992;370,6;System In Line;System Ok;500;307,5;25-02-2023 00:16
25-02-2023;00:16:57;Ballast;Running Ballast;287;0;3,86;3,8;0,05;2,7;572;71,996;371;System In Line;System Ok;500;307,5;25-02-2023 00:16
25-02-2023;00:17:03;Ballast;Running Ballast;289;0;3,85;3,78;0,06;2,7;572;72;371,5;System In Line;System Ok;500;307,5;25-02-2023 00:17
25-02-2023;00:17:08;Ballast;Running Ballast;309;0;3,77;3,71;0,06;2,7;572;71,989;371,9;System In Line;System Ok;500;307,5;25-02-2023 00:17
25-02-2023;00:17:14;Ballast;Running Ballast;310;0;3,79;3,72;0,06;2,7;572;72,003;372,4;System In Line;System Ok;500;307,5;25-02-2023 00:17
25-02-2023;00:17:19;Ballast;Running Ballast;310;0;3,79;3,72;0,06;2,7;572;71,994;372,9;System In Line;System Ok;500;307,5;25-02-2023 00:17
25-02-2023;00:17:25;Ballast;Running Ballast;312;0;3,78;3,72;0,07;2,7;572;71,994;373,4;System In Line;System Ok;500;307,5;25-02-2023 00:17
25-02-2023;00:17:30;Ballast;Running Ballast;313;0;3,78;3,72;0,06;2,7;572;72,005;373,8;System In Line;System Ok;500;307,5;25-02-2023 00:17
25-02-2023;00:17:36;Ballast;Running Ballast;312;0;3,78;3,71;0,06;2,7;572;72,004;374,3;System In Line;System Ok;500;307,5;25-02-2023 00:17
25-02-2023;00:17:41;Ballast;Running Ballast;312;0;3,79;3,73;0,06;2,6;572;71,997;374,8;System In Line;System Ok;500;307,5;25-02-2023 00:17
25-02-2023;00:17:47;Ballast;Running Ballast;311;0;3,78;3,72;0,06;2,6;572;72;375,3;System In Line;System Ok;500;307,5;25-02-2023 00:17
25-02-2023;00:17:52;Ballast;Running Ballast;315;0;3,83;3,76;0,07;2,6;571;72,003;375,7;System In Line;System Ok;500;306,875;25-02-2023 00:17
25-02-2023;00:17:58;Ballast;Running Ballast;310;0;3,83;3,77;0,06;2,6;563;71,997;376,2;System In Line;System Ok;500;301,875;25-02-2023 00:17
25-02-2023;00:18:03;Ballast;Running Ballast;285;0;3,81;3,75;0,06;2,6;556;72;376,6;System In Line;System Ok;500;298,75;25-02-2023 00:18
25-02-2023;00:18:09;Ballast;Running Ballast;305;0;3,83;3,77;0,06;2,6;551;72,005;377,2;System In Line;System Ok;500;294,375;25-02-2023 00:18
25-02-2023;00:18:14;Ballast;Running Ballast;266;0;3,83;3,78;0,06;2,6;556;72,015;377,6;System In Line;System Ok;500;296,875;25-02-2023 00:18
25-02-2023;00:18:20;Ballast;Running Ballast;311;0;3,71;3,65;0,06;2,6;562;72,007;378;System In Line;System Ok;500;301,25;25-02-2023 00:18
25-02-2023;00:18:25;Ballast;Running Ballast;303;0;3,87;3,8;0,07;2,6;565;71,99;378,5;System In Line;System Ok;500;302,5;25-02-2023 00:18
25-02-2023;00:18:31;Ballast;Running Ballast;290;0;3,86;3,79;0,06;2,6;568;71,986;378,9;System In Line;System Ok;500;305;25-02-2023 00:18
25-02-2023;00:18:36;Ballast;Running Ballast;289;0;3,84;3,78;0,06;2,6;568;72,008;379,3;System In Line;System Ok;500;304,375;25-02-2023 00:18
25-02-2023;00:18:42;Ballast;Running Ballast;293;0;3,83;3,77;0,06;2,6;567;72,005;379,8;System In Line;System Ok;500;304,375;25-02-2023 00:18
25-02-2023;00:18:47;Ballast;Running Ballast;311;0;3,77;3,69;0,07;2,6;568;72,002;380,2;System In Line;System Ok;500;305;25-02-2023 00:18
25-02-2023;00:18:53;Ballast;Running Ballast;314;0;3,77;3,7;0,07;2,6;569;71,952;380,8;System In Line;System Ok;500;305,625;25-02-2023 00:18
25-02-2023;00:18:58;Ballast;Running Ballast;315;0;3,77;3,7;0,07;2,6;569;72,002;381,2;System In Line;System Ok;500;305,625;25-02-2023 00:18
25-02-2023;00:19:04;Ballast;Running Ballast;305;0;3,82;3,74;0,07;2,6;568;72,01;381,7;System In Line;System Ok;500;305;25-02-2023 00:19
25-02-2023;00:19:09;Ballast;Running Ballast;306;0;3,82;3,75;0,07;2,6;569;72,001;382,1;System In Line;System Ok;500;305,625;25-02-2023 00:19
25-02-2023;00:19:15;Ballast;Running Ballast;297;0;3,82;3,74;0,07;2,6;569;71,994;382,6;System In Line;System Ok;500;305,625;25-02-2023 00:19
25-02-2023;00:19:20;Ballast;Running Ballast;299;0;3,81;3,75;0,07;2,6;570;72,003;383,1;System In Line;System Ok;500;306,25;25-02-2023 00:19
25-02-2023;00:19:26;Ballast;Running Ballast;315;0;3,81;3,74;0,07;2,6;570;72,002;383,6;System In Line;System Ok;500;306,25;25-02-2023 00:19
25-02-2023;00:19:31;Ballast;Running Ballast;308;0;3,81;3,74;0,07;2,6;570;72,008;384;System In Line;System Ok;500;306,25;25-02-2023 00:19
25-02-2023;00:19:37;Ballast;Running Ballast;306;0;3,82;3,74;0,07;2,6;571;72;384,5;System In Line;System Ok;500;306,875;25-02-2023 00:19
25-02-2023;00:19:42;Ballast;Running Ballast;301;0;3,81;3,74;0,07;2,6;571;71,999;384,9;System In Line;System Ok;500;306,875;25-02-2023 00:19
25-02-2023;00:19:48;Ballast;Running Ballast;305;0;3,8;3,74;0,07;2,6;570;71,999;385,4;System In Line;System Ok;500;306,25;25-02-2023 00:19
25-02-2023;00:19:53;Ballast;Running Ballast;305;0;3,81;3,73;0,07;2,6;571;72,004;385,9;System In Line;System Ok;500;306,25;25-02-2023 00:19
25-02-2023;00:19:59;Ballast;Running Ballast;305;0;3,81;3,73;0,07;2,6;571;72,003;386,4;System In Line;System Ok;500;306,875;25-02-2023 00:19
25-02-2023;00:20:04;Ballast;Running Ballast;304;0;3,81;3,73;0,08;2,5;571;71,995;386,8;System In Line;System Ok;500;306,875;25-02-2023 00:20
25-02-2023;00:20:10;Ballast;Running Ballast;303;0;3,82;3,74;0,08;2,5;572;72,001;387,3;System In Line;System Ok;500;307,5;25-02-2023 00:20
25-02-2023;00:20:15;Ballast;Running Ballast;299;0;3,84;3,76;0,08;2,5;572;72,004;387,7;System In Line;System Ok;500;307,5;25-02-2023 00:20
25-02-2023;00:20:21;Ballast;Running Ballast;301;0;3,81;3,71;0,08;2,5;572;72,004;388,2;System In Line;System Ok;500;307,5;25-02-2023 00:20
25-02-2023;00:20:26;Ballast;Running Ballast;312;0;3,8;3,71;0,09;2,5;572;72;388,6;System In Line;System Ok;500;307,5;25-02-2023 00:20
25-02-2023;00:20:32;Ballast;Running Ballast;310;0;3,81;3,74;0,08;2,5;571;72;389,2;System In Line;System Ok;500;306,875;25-02-2023 00:20
25-02-2023;00:20:37;Ballast;Running Ballast;304;0;3,82;3,73;0,08;2,5;572;72,002;389,6;System In Line;System Ok;500;307,5;25-02-2023 00:20
25-02-2023;00:20:43;Ballast;Running Ballast;301;0;3,81;3,73;0,08;2,5;572;71,999;390,1;System In Line;System Ok;500;307,5;25-02-2023 00:20
25-02-2023;00:20:48;Ballast;Running Ballast;307;0;3,8;3,72;0,08;2,5;572;72,005;390,5;System In Line;System Ok;500;307,5;25-02-2023 00:20
25-02-2023;00:20:54;Ballast;Running Ballast;305;0;3,81;3,73;0,08;2,4;572;71,998;391;System In Line;System Ok;500;307,5;25-02-2023 00:20
25-02-2023;00:20:59;Ballast;Running Ballast;305;0;3,8;3,72;0,08;2,4;572;72,006;391,5;System In Line;System Ok;500;307,5;25-02-2023 00:20
25-02-2023;00:21:05;Ballast;Running Ballast;307;0;3,8;3,71;0,08;2,4;572;72,001;392;System In Line;System Ok;500;307,5;25-02-2023 00:21
25-02-2023;00:21:10;Ballast;Running Ballast;307;0;3,79;3,71;0,08;2,4;572;71,999;392,4;System In Line;System Ok;500;307,5;25-02-2023 00:21
25-02-2023;00:21:16;Ballast;Running Ballast;306;0;3,8;3,72;0,09;2,4;572;71,998;392,9;System In Line;System Ok;500;307,5;25-02-2023 00:21
25-02-2023;00:21:21;Ballast;Running Ballast;310;0;3,81;3,73;0,08;2,4;572;71,999;393,3;System In Line;System Ok;500;307,5;25-02-2023 00:21
25-02-2023;00:21:27;Ballast;Running Ballast;309;0;3,8;3,72;0,08;2,4;572;72,001;393,8;System In Line;System Ok;500;307,5;25-02-2023 00:21
25-02-2023;00:21:32;Ballast;Running Ballast;306;0;3,8;3,71;0,09;2,4;572;71,998;394,3;System In Line;System Ok;500;307,5;25-02-2023 00:21
25-02-2023;00:21:38;Ballast;Running Ballast;316;0;3,82;3,75;0,09;2,4;570;71,987;394,8;System In Line;System Ok;500;306,25;25-02-2023 00:21
25-02-2023;00:21:43;Ballast;Running Ballast;295;0;3,82;3,73;0,09;2,4;570;71,999;395,2;System In Line;System Ok;500;306,875;25-02-2023 00:21
25-02-2023;00:21:49;Ballast;Running Ballast;291;0;3,81;3,72;0,09;2,4;570;72,002;395,7;System In Line;System Ok;500;306,25;25-02-2023 00:21
25-02-2023;00:21:54;Ballast;Running Ballast;303;0;3,81;3,72;0,09;2,3;571;71,994;396,1;System In Line;System Ok;500;306,875;25-02-2023 00:21
25-02-2023;00:22:00;Ballast;Running Ballast;294;0;3,77;3,71;0,09;2,3;570;72,006;396,6;System In Line;System Ok;500;306,25;25-02-2023 00:22
25-02-2023;00:22:05;Ballast;Running Ballast;295;0;3,73;3,65;0,09;2,3;570;71,999;397;System In Line;System Ok;500;306,25;25-02-2023 00:22
25-02-2023;00:22:11;Ballast;Running Ballast;321;0;3,73;3,63;0,09;2,3;568;71,991;397,6;System In Line;System Ok;500;305;25-02-2023 00:22
25-02-2023;00:22:16;Ballast;Running Ballast;303;0;3,79;3,71;0,09;2,4;568;72,005;398;System In Line;System Ok;500;305;25-02-2023 00:22
25-02-2023;00:22:22;Ballast;Running Ballast;309;0;3,79;3,7;0,08;2,4;570;72;398,5;System In Line;System Ok;500;306,25;25-02-2023 00:22
25-02-2023;00:22:27;Ballast;Running Ballast;291;0;3,89;3,82;0,08;2,5;568;71,998;399;System In Line;System Ok;500;305;25-02-2023 00:22
25-02-2023;00:22:33;Ballast;Running Ballast;289;0;3,87;3,79;0,08;2,7;567;71,999;399,4;System In Line;System Ok;500;304,375;25-02-2023 00:22
25-02-2023;00:22:38;Ballast;Running Ballast;279;0;3,87;3,79;0,08;2,9;568;72,002;399,8;System In Line;System Ok;500;305;25-02-2023 00:22
25-02-2023;00:22:44;Ballast;Running Ballast;284;0;3,87;3,79;0,09;3,2;567;72,001;400,3;System In Line;System Ok;500;304,375;25-02-2023 00:22
25-02-2023;00:22:49;Ballast;Running Ballast;313;0;3,81;3,72;0,09;3,4;566;72,002;400,7;System In Line;System Ok;500;303,75;25-02-2023 00:22
25-02-2023;00:22:55;Ballast;Running Ballast;288;0;3,83;3,74;0,09;3,7;569;71,997;401,2;System In Line;System Ok;500;305,625;25-02-2023 00:22
25-02-2023;00:23:00;Ballast;Running Ballast;291;0;3,86;3,77;0,09;4;569;72,01;401,6;System In Line;System Ok;500;305,625;25-02-2023 00:23
25-02-2023;00:23:06;Ballast;Running Ballast;287;0;3,86;3,75;0,09;4,2;570;72,005;402,1;System In Line;System Ok;500;306,25;25-02-2023 00:23
25-02-2023;00:23:11;Ballast;Running Ballast;288;0;3,86;3,76;0,1;4,4;569;71,991;402,5;System In Line;System Ok;500;305,625;25-02-2023 00:23
25-02-2023;00:23:17;Ballast;Running Ballast;289;0;3,82;3,71;0,09;4,5;569;71,996;403;System In Line;System Ok;500;305,625;25-02-2023 00:23
25-02-2023;00:23:22;Ballast;Running Ballast;307;0;3,81;3,71;0,1;4,6;569;71,99;403,4;System In Line;System Ok;500;305,625;25-02-2023 00:23
25-02-2023;00:23:28;Ballast;Running Ballast;313;0;3,81;3,71;0,1;4,6;568;72,005;403,9;System In Line;System Ok;500;305;25-02-2023 00:23
25-02-2023;00:23:33;Ballast;Running Ballast;303;0;3,8;3,7;0,1;4,6;567;72;404,3;System In Line;System Ok;500;304,375;25-02-2023 00:23
25-02-2023;00:23:39;Ballast;Running Ballast;295;0;3,81;3,71;0,1;4,6;566;72,002;404,8;System In Line;System Ok;500;303,75;25-02-2023 00:23
25-02-2023;00:23:44;Ballast;Running Ballast;308;0;3,83;3,72;0,1;4,7;566;71,991;405,3;System In Line;System Ok;500;303,125;25-02-2023 00:23
25-02-2023;00:23:50;Ballast;Running Ballast;300;0;3,82;3,71;0,11;4,7;567;71,995;405,8;System In Line;System Ok;500;304,375;25-02-2023 00:23
25-02-2023;00:23:55;Ballast;Running Ballast;306;0;3,82;3,71;0,11;4,7;568;72,002;406,2;System In Line;System Ok;500;305;25-02-2023 00:23
25-02-2023;00:24:01;Ballast;Running Ballast;297;0;3,82;3,72;0,1;4,7;569;72,013;406,7;System In Line;System Ok;500;305,625;25-02-2023 00:24
25-02-2023;00:24:06;Ballast;Running Ballast;306;0;3,82;3,71;0,1;4,7;569;72,006;407,1;System In Line;System Ok;500;305,625;25-02-2023 00:24
25-02-2023;00:24:12;Ballast;Running Ballast;304;0;3,81;3,7;0,11;4,7;569;71,995;407,6;System In Line;System Ok;500;305;25-02-2023 00:24
25-02-2023;00:24:17;Ballast;Running Ballast;304;0;3,82;3,7;0,11;4,7;568;72,013;408,1;System In Line;System Ok;500;305;25-02-2023 00:24
25-02-2023;00:24:23;Ballast;Running Ballast;302;0;3,81;3,7;0,11;4,7;569;72,002;408,6;System In Line;System Ok;500;305,625;25-02-2023 00:24
25-02-2023;00:24:28;Ballast;Running Ballast;304;0;3,81;3,7;0,11;4,7;568;71,995;409;System In Line;System Ok;500;305;25-02-2023 00:24
25-02-2023;00:24:34;Ballast;Running Ballast;305;0;3,82;3,7;0,11;4,7;568;72,006;409,5;System In Line;System Ok;500;305;25-02-2023 00:24
25-02-2023;00:24:39;Ballast;Running Ballast;303;0;3,83;3,7;0,12;4,7;568;72,001;409,9;System In Line;System Ok;500;305;25-02-2023 00:24
25-02-2023;00:24:45;Ballast;Running Ballast;303;0;3,83;3,71;0,12;4,7;568;72,009;410,4;System In Line;System Ok;500;305;25-02-2023 00:24
25-02-2023;00:24:50;Ballast;Running Ballast;305;0;3,82;3,7;0,12;4,7;568;72,011;410,8;System In Line;System Ok;500;305;25-02-2023 00:24
25-02-2023;00:24:56;Ballast;Running Ballast;307;0;3,82;3,71;0,12;4,7;567;71,998;411,4;System In Line;System Ok;500;304,375;25-02-2023 00:24
25-02-2023;00:25:01;Ballast;Running Ballast;304;0;3,81;3,7;0,12;4,7;567;71,995;411,8;System In Line;System Ok;500;304,375;25-02-2023 00:25
25-02-2023;00:25:07;Ballast;Running Ballast;302;0;3,81;3,69;0,12;4,6;567;72,006;412,3;System In Line;System Ok;500;304,375;25-02-2023 00:25
25-02-2023;00:25:12;Ballast;Running Ballast;304;0;3,81;3,69;0,12;4,6;567;72;412,7;System In Line;System Ok;500;304,375;25-02-2023 00:25
25-02-2023;00:25:18;Ballast;Running Ballast;307;0;3,82;3,69;0,12;4,6;567;71,991;413,2;System In Line;System Ok;500;304,375;25-02-2023 00:25
25-02-2023;00:25:23;Ballast;Running Ballast;300;0;3,81;3,68;0,12;4,5;567;72,003;413,6;System In Line;System Ok;500;304,375;25-02-2023 00:25
25-02-2023;00:25:29;Ballast;Running Ballast;303;0;3,81;3,68;0,13;4,5;567;72,007;414,1;System In Line;System Ok;500;304,375;25-02-2023 00:25
25-02-2023;00:25:34;Ballast;Running Ballast;304;0;3,81;3,69;0,13;4,5;567;72,002;414,6;System In Line;System Ok;500;304,375;25-02-2023 00:25
25-02-2023;00:25:40;Ballast;Running Ballast;310;0;3,83;3,68;0,13;4,3;566;72,001;415,1;System In Line;System Ok;500;303,75;25-02-2023 00:25
25-02-2023;00:25:45;Ballast;Running Ballast;282;0;3,81;3,69;0,13;4,3;566;72,002;415,5;System In Line;System Ok;500;303,75;25-02-2023 00:25
25-02-2023;00:25:51;Ballast;Running Ballast;303;0;3,8;3,67;0,13;4,2;566;72,001;416;System In Line;System Ok;500;303,75;25-02-2023 00:25
25-02-2023;00:25:56;Ballast;Running Ballast;306;0;3,81;3,68;0,13;4,2;567;72;416,4;System In Line;System Ok;500;304,375;25-02-2023 00:25
25-02-2023;00:26:02;Ballast;Running Ballast;302;0;3,8;3,67;0,13;4,1;566;71,992;416,9;System In Line;System Ok;500;303,75;25-02-2023 00:26
25-02-2023;00:26:07;Ballast;Running Ballast;307;0;3,8;3,67;0,13;4;566;71,998;417,3;System In Line;System Ok;500;303,75;25-02-2023 00:26
25-02-2023;00:26:13;Ballast;Running Ballast;306;0;3,8;3,67;0,13;4;565;71,999;417,8;System In Line;System Ok;500;303,125;25-02-2023 00:26
25-02-2023;00:26:18;Ballast;Running Ballast;304;0;3,8;3,67;0,13;3,9;565;71,996;418,3;System In Line;System Ok;500;303,125;25-02-2023 00:26
25-02-2023;00:26:24;Ballast;Running Ballast;297;0;3,84;3,72;0,13;3,9;566;72,004;418,8;System In Line;System Ok;500;303,75;25-02-2023 00:26
25-02-2023;00:26:29;Ballast;Running Ballast;294;0;3,83;3,7;0,13;3,9;565;71,994;419,2;System In Line;System Ok;500;303,125;25-02-2023 00:26
25-02-2023;00:26:35;Ballast;Running Ballast;293;0;3,83;3,7;0,14;3,8;564;71,997;419,7;System In Line;System Ok;500;302,5;25-02-2023 00:26
25-02-2023;00:26:40;Ballast;Running Ballast;296;0;3,85;3,7;0,14;3,8;564;72,005;420,1;System In Line;System Ok;500;302,5;25-02-2023 00:26
25-02-2023;00:26:46;Ballast;Running Ballast;301;0;3,83;3,69;0,14;3,8;564;71,991;420,6;System In Line;System Ok;500;302,5;25-02-2023 00:26
25-02-2023;00:26:51;Ballast;Running Ballast;302;0;3,85;3,71;0,14;3,7;565;71,999;421;System In Line;System Ok;500;303,125;25-02-2023 00:26
25-02-2023;00:26:57;Ballast;Running Ballast;288;0;3,83;3,69;0,14;3,6;565;72,007;421,5;System In Line;System Ok;500;303,125;25-02-2023 00:26
25-02-2023;00:27:02;Ballast;Running Ballast;303;0;3,82;3,67;0,15;3,5;565;71,99;421,9;System In Line;System Ok;500;303,125;25-02-2023 00:27
25-02-2023;00:27:08;Ballast;Running Ballast;310;0;3,82;3,66;0,15;3,5;565;72,003;422,4;System In Line;System Ok;500;303,125;25-02-2023 00:27
25-02-2023;00:27:13;Ballast;Running Ballast;309;0;3,8;3,65;0,15;3,5;565;72,013;422,8;System In Line;System Ok;500;303,125;25-02-2023 00:27
25-02-2023;00:27:19;Ballast;Running Ballast;311;0;3,82;3,68;0,15;3,4;565;71,994;423,4;System In Line;System Ok;500;303,125;25-02-2023 00:27
25-02-2023;00:27:24;Ballast;Running Ballast;311;0;3,82;3,66;0,15;3,4;565;72,006;423,8;System In Line;System Ok;500;303,125;25-02-2023 00:27
25-02-2023;00:27:30;Ballast;Running Ballast;304;0;3,82;3,66;0,16;3,3;565;71,997;424,3;System In Line;System Ok;500;303,125;25-02-2023 00:27
25-02-2023;00:27:35;Ballast;Running Ballast;304;0;3,81;3,66;0,16;3,3;565;72,01;424,7;System In Line;System Ok;500;303,125;25-02-2023 00:27
25-02-2023;00:27:41;Ballast;Running Ballast;305;0;3,82;3,66;0,15;3,3;565;71,995;425,2;System In Line;System Ok;500;303,125;25-02-2023 00:27
25-02-2023;00:27:46;Ballast;Running Ballast;303;0;3,81;3,66;0,15;3,2;565;72,013;425,7;System In Line;System Ok;500;303,125;25-02-2023 00:27
25-02-2023;00:27:52;Ballast;Running Ballast;302;0;3,82;3,66;0,16;3,2;565;71,991;426,2;System In Line;System Ok;500;303,125;25-02-2023 00:27
25-02-2023;00:27:57;Ballast;Running Ballast;305;0;3,82;3,65;0,16;3,2;565;72,012;426,6;System In Line;System Ok;500;303,125;25-02-2023 00:27
25-02-2023;00:28:03;Ballast;Running Ballast;303;0;3,82;3,65;0,16;3,1;565;71,995;427,1;System In Line;System Ok;500;303,125;25-02-2023 00:28
25-02-2023;00:28:08;Ballast;Running Ballast;303;0;3,81;3,66;0,16;3,1;565;72,005;427,5;System In Line;System Ok;500;303,125;25-02-2023 00:28
25-02-2023;00:28:14;Ballast;Running Ballast;289;0;3,83;3,66;0,16;3,1;564;71,992;428;System In Line;System Ok;500;302,5;25-02-2023 00:28
25-02-2023;00:28:19;Ballast;Running Ballast;303;0;3,82;3,64;0,17;3,1;563;72,013;428,4;System In Line;System Ok;500;301,875;25-02-2023 00:28
25-02-2023;00:28:25;Ballast;Running Ballast;305;0;3,82;3,66;0,16;3;563;71,995;428,9;System In Line;System Ok;500;301,875;25-02-2023 00:28
25-02-2023;00:28:30;Ballast;Running Ballast;306;0;3,81;3,65;0,16;3;564;72,002;429,4;System In Line;System Ok;500;301,875;25-02-2023 00:28
25-02-2023;00:28:36;Ballast;Running Ballast;295;0;3,82;3,65;0,16;3;564;71,994;429,8;System In Line;System Ok;500;302,5;25-02-2023 00:28
25-02-2023;00:28:41;Ballast;Running Ballast;306;0;3,81;3,65;0,17;3;564;71,991;430,3;System In Line;System Ok;500;302,5;25-02-2023 00:28
25-02-2023;00:28:47;Ballast;Running Ballast;301;0;3,81;3,64;0,17;2,9;564;71,995;430,8;System In Line;System Ok;500;302,5;25-02-2023 00:28
25-02-2023;00:28:52;Ballast;Running Ballast;305;0;3,82;3,64;0,17;2,9;564;72,004;431,2;System In Line;System Ok;500;302,5;25-02-2023 00:28
25-02-2023;00:28:58;Ballast;Running Ballast;300;0;3,82;3,64;0,18;2,9;564;71,994;431,7;System In Line;System Ok;500;302,5;25-02-2023 00:28
25-02-2023;00:29:03;Ballast;Running Ballast;303;0;3,83;3,64;0,18;2,9;564;72,001;432,1;System In Line;System Ok;500;302,5;25-02-2023 00:29
25-02-2023;00:29:09;Ballast;Running Ballast;306;0;3,81;3,64;0,18;2,8;564;71,999;432,6;System In Line;System Ok;500;302,5;25-02-2023 00:29
25-02-2023;00:29:14;Ballast;Running Ballast;303;0;3,83;3,64;0,18;2,8;564;72,001;433;System In Line;System Ok;500;302,5;25-02-2023 00:29
25-02-2023;00:29:20;Ballast;Running Ballast;301;0;3,83;3,64;0,18;2,8;564;71,995;433,5;System In Line;System Ok;500;302,5;25-02-2023 00:29
25-02-2023;00:29:25;Ballast;Running Ballast;304;0;3,82;3,64;0,19;2,8;564;71,997;434;System In Line;System Ok;500;302,5;25-02-2023 00:29
25-02-2023;00:29:31;Ballast;Running Ballast;308;0;3,83;3,64;0,18;2,8;563;71,99;434,5;System In Line;System Ok;500;301,875;25-02-2023 00:29
25-02-2023;00:29:36;Ballast;Running Ballast;303;0;3,82;3,63;0,18;2,8;563;72,006;434,9;System In Line;System Ok;500;301,875;25-02-2023 00:29
25-02-2023;00:29:42;Ballast;Running Ballast;313;0;3,82;3,64;0,18;2,8;563;72,004;435,4;System In Line;System Ok;500;301,875;25-02-2023 00:29
25-02-2023;00:29:47;Ballast;Running Ballast;305;0;3,82;3,64;0,18;2,7;563;71,999;435,8;System In Line;System Ok;500;301,875;25-02-2023 00:29
25-02-2023;00:29:53;Ballast;Running Ballast;302;0;3,83;3,63;0,19;2,7;563;71,981;436,3;System In Line;System Ok;500;301,875;25-02-2023 00:29
25-02-2023;00:29:58;Ballast;Running Ballast;303;0;3,83;3,64;0,19;2,7;563;72,001;436,8;System In Line;System Ok;500;301,875;25-02-2023 00:29
25-02-2023;00:30:04;Ballast;Running Ballast;298;0;3,86;3,68;0,18;2,7;563;72,003;437,3;System In Line;System Ok;500;301,875;25-02-2023 00:30
25-02-2023;00:30:09;Ballast;Running Ballast;291;0;3,86;3,67;0,18;2,7;563;72,018;437,7;System In Line;System Ok;500;301,875;25-02-2023 00:30
25-02-2023;00:30:15;Ballast;Running Ballast;290;0;3,86;3,67;0,18;2,7;563;72,006;438,2;System In Line;System Ok;500;301,875;25-02-2023 00:30
25-02-2023;00:30:20;Ballast;Running Ballast;291;0;3,84;3,65;0,19;2,7;563;71,999;438,6;System In Line;System Ok;500;301,875;25-02-2023 00:30
25-02-2023;00:30:26;Ballast;Running Ballast;294;0;3,84;3,64;0,19;2,6;563;71,998;439,1;System In Line;System Ok;500;301,875;25-02-2023 00:30
25-02-2023;00:30:31;Ballast;Filter Flushing;294;0;3,84;3,65;0,19;2,6;562;72,012;439,5;System In Line;System Ok;500;301,25;25-02-2023 00:30
25-02-2023;00:30:37;Ballast;Filter Flushing;318;28;3,75;3,7;0,14;2,6;561;72,005;440;System In Line;System Ok;500;300,625;25-02-2023 00:30
25-02-2023;00:30:42;Ballast;Running Ballast;328;48;3,77;3,72;0,08;2,6;562;71,989;440,4;System In Line;System Ok;500;301,25;25-02-2023 00:30
25-02-2023;00:30:48;Ballast;Running Ballast;315;25;3,83;3,78;0,05;2,6;562;71,997;441;System In Line;System Ok;500;301,25;25-02-2023 00:30
25-02-2023;00:30:53;Ballast;Running Ballast;287;3;3,84;3,81;0,05;2,6;562;71,992;441,4;System In Line;System Ok;500;301,25;25-02-2023 00:30
25-02-2023;00:30:59;Ballast;Running Ballast;291;0;3,85;3,8;0,04;2,6;563;71,991;441,9;System In Line;System Ok;500;301,25;25-02-2023 00:30
25-02-2023;00:31:04;Ballast;Running Ballast;292;0;3,84;3,8;0,04;2,6;563;72,002;442,3;System In Line;System Ok;500;301,875;25-02-2023 00:31
25-02-2023;00:31:10;Ballast;Running Ballast;292;0;3,84;3,79;0,04;2,6;562;72,01;442,8;System In Line;System Ok;500;301,25;25-02-2023 00:31
25-02-2023;00:31:15;Ballast;Running Ballast;293;0;3,82;3,78;0,04;2,5;562;72,003;443,2;System In Line;System Ok;500;301,25;25-02-2023 00:31
25-02-2023;00:31:21;Ballast;Running Ballast;299;0;3,83;3,78;0,04;2,5;562;72,004;443,7;System In Line;System Ok;500;301,25;25-02-2023 00:31
25-02-2023;00:31:26;Ballast;Running Ballast;300;0;3,82;3,77;0,05;2,5;562;71,999;444,1;System In Line;System Ok;500;301,25;25-02-2023 00:31
25-02-2023;00:31:32;Ballast;Running Ballast;291;0;3,82;3,78;0,05;2,5;562;71,999;444,6;System In Line;System Ok;500;301,25;25-02-2023 00:31
