Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
25-02-2023;00:31:37;Ballast;Running Ballast;295;0;3,8;3,76;0,04;2,5;562;72,003;445;System In Line;System Ok;500;301,25;25-02-2023 00:31
25-02-2023;00:31:43;Ballast;Running Ballast;294;0;3,83;3,77;0,05;2,5;562;71,996;445,5;System In Line;System Ok;500;301,25;25-02-2023 00:31
25-02-2023;00:31:48;Ballast;Running Ballast;297;0;3,83;3,8;0,05;2,5;562;72,001;445,9;System In Line;System Ok;500;301,25;25-02-2023 00:31
25-02-2023;00:31:54;Ballast;Running Ballast;300;0;3,83;3,79;0,04;2,5;562;72,007;446,4;System In Line;System Ok;500;301,25;25-02-2023 00:31
25-02-2023;00:31:59;Ballast;Running Ballast;295;0;3,82;3,79;0,04;2,5;560;72,004;446,8;System In Line;System Ok;500;300;25-02-2023 00:31
25-02-2023;00:32:05;Ballast;Running Ballast;298;0;3,83;3,77;0,04;2,5;561;72,006;447,3;System In Line;System Ok;500;300,625;25-02-2023 00:32
25-02-2023;00:32:10;Ballast;Running Ballast;300;0;3,76;3,71;0,05;2,5;561;72,006;447,7;System In Line;System Ok;500;300,625;25-02-2023 00:32
25-02-2023;00:32:16;Ballast;Running Ballast;320;0;3,76;3,7;0,04;2,5;561;72,009;448,2;System In Line;System Ok;500;300,625;25-02-2023 00:32
25-02-2023;00:32:21;Ballast;Running Ballast;316;0;3,77;3,73;0,04;2,5;561;72,005;448,7;System In Line;System Ok;500;300,625;25-02-2023 00:32
25-02-2023;00:32:27;Ballast;Running Ballast;310;0;3,81;3,76;0,05;2,4;561;71,995;449,2;System In Line;System Ok;500;300,625;25-02-2023 00:32
25-02-2023;00:32:32;Ballast;Running Ballast;305;0;3,8;3,74;0,05;2,4;559;71,997;449,6;System In Line;System Ok;500;299,375;25-02-2023 00:32
25-02-2023;00:32:38;Ballast;Running Ballast;306;0;3,81;3,75;0,05;2,4;559;72,004;450,1;System In Line;System Ok;500;299,375;25-02-2023 00:32
25-02-2023;00:32:43;Ballast;Running Ballast;304;0;3,81;3,75;0,06;2,4;560;71,996;450,6;System In Line;System Ok;500;300;25-02-2023 00:32
25-02-2023;00:32:49;Ballast;Running Ballast;304;0;3,81;3,77;0,05;2,4;560;72,012;451,1;System In Line;System Ok;500;300;25-02-2023 00:32
25-02-2023;00:32:54;Ballast;Running Ballast;304;0;3,81;3,77;0,05;2,4;560;71,998;451,5;System In Line;System Ok;500;300;25-02-2023 00:32
25-02-2023;00:33:00;Ballast;Running Ballast;304;0;3,81;3,77;0,05;2,4;559;71,992;452;System In Line;System Ok;500;299,375;25-02-2023 00:33
25-02-2023;00:33:05;Ballast;Running Ballast;306;0;3,85;3,8;0,04;2,4;558;72,009;452,4;System In Line;System Ok;500;299,375;25-02-2023 00:33
25-02-2023;00:33:11;Ballast;Running Ballast;277;0;3,89;3,85;0,05;2,4;558;72,004;452,9;System In Line;System Ok;500;298,75;25-02-2023 00:33
25-02-2023;00:33:16;Ballast;Running Ballast;277;0;3,88;3,83;0,05;2,4;558;71,988;453,3;System In Line;System Ok;500;299,375;25-02-2023 00:33
25-02-2023;00:33:22;Ballast;Running Ballast;284;0;3,86;3,82;0,05;2,4;558;72,008;453,7;System In Line;System Ok;500;298,75;25-02-2023 00:33
25-02-2023;00:33:27;Ballast;Running Ballast;282;0;3,87;3,83;0,04;2,4;558;72,001;454,1;System In Line;System Ok;500;298,75;25-02-2023 00:33
25-02-2023;00:33:33;Ballast;Running Ballast;304;0;3,79;3,74;0,04;2,4;559;71,994;454,6;System In Line;System Ok;500;299,375;25-02-2023 00:33
25-02-2023;00:33:38;Ballast;Running Ballast;305;0;3,8;3,74;0,05;2,4;559;72,009;455,1;System In Line;System Ok;500;299,375;25-02-2023 00:33
25-02-2023;00:33:44;Ballast;Running Ballast;305;0;3,82;3,76;0,05;2,4;559;71,994;455,6;System In Line;System Ok;500;299,375;25-02-2023 00:33
25-02-2023;00:33:49;Ballast;Running Ballast;300;0;3,8;3,75;0,05;2,4;559;72,008;456;System In Line;System Ok;500;299,375;25-02-2023 00:33
25-02-2023;00:33:55;Ballast;Running Ballast;304;0;3,79;3,74;0,05;2,4;558;72,015;456,5;System In Line;System Ok;500;298,75;25-02-2023 00:33
25-02-2023;00:34:00;Ballast;Running Ballast;304;0;3,79;3,74;0,06;2,4;558;72,012;456,9;System In Line;System Ok;500;298,75;25-02-2023 00:34
25-02-2023;00:34:06;Ballast;Running Ballast;304;0;3,8;3,74;0,05;2,4;558;72,004;457,4;System In Line;System Ok;500;298,75;25-02-2023 00:34
25-02-2023;00:34:11;Ballast;Running Ballast;303;0;3,81;3,74;0,05;2,4;558;72,001;457,8;System In Line;System Ok;500;298,75;25-02-2023 00:34
25-02-2023;00:34:17;Ballast;Running Ballast;301;0;3,82;3,77;0,05;2,4;558;72,003;458,3;System In Line;System Ok;500;298,75;25-02-2023 00:34
25-02-2023;00:34:22;Ballast;Running Ballast;292;0;3,82;3,77;0,06;2,4;557;71,994;458,7;System In Line;System Ok;500;298,125;25-02-2023 00:34
25-02-2023;00:34:28;Ballast;Running Ballast;294;0;3,83;3,77;0,06;2,4;557;71,993;459,2;System In Line;System Ok;500;298,125;25-02-2023 00:34
25-02-2023;00:34:33;Ballast;Running Ballast;293;0;3,82;3,76;0,06;2,3;557;71,987;459,6;System In Line;System Ok;500;298,125;25-02-2023 00:34
25-02-2023;00:34:39;Ballast;Running Ballast;295;0;3,82;3,76;0,06;2,3;556;71,997;460,1;System In Line;System Ok;500;297,5;25-02-2023 00:34
25-02-2023;00:34:44;Ballast;Running Ballast;295;0;3,82;3,76;0,06;2,3;556;72;460,5;System In Line;System Ok;500;297,5;25-02-2023 00:34
25-02-2023;00:34:50;Ballast;Running Ballast;294;0;3,83;3,76;0,06;2,3;556;71,995;461;System In Line;System Ok;500;297,5;25-02-2023 00:34
25-02-2023;00:34:55;Ballast;Running Ballast;294;0;3,82;3,76;0,06;2,3;556;71,995;461,4;System In Line;System Ok;500;297,5;25-02-2023 00:34
25-02-2023;00:35:01;Ballast;Running Ballast;294;0;3,81;3,75;0,06;2,4;556;72,007;461,9;System In Line;System Ok;500;297,5;25-02-2023 00:35
25-02-2023;00:35:06;Ballast;Running Ballast;292;0;3,8;3,75;0,06;2,4;556;71,995;462,3;System In Line;System Ok;500;297,5;25-02-2023 00:35
25-02-2023;00:35:12;Ballast;Running Ballast;294;0;3,79;3,73;0,05;2,4;557;72,007;462,8;System In Line;System Ok;500;297,5;25-02-2023 00:35
25-02-2023;00:35:17;Ballast;Running Ballast;300;0;3,8;3,73;0,06;2,4;556;72,001;463,2;System In Line;System Ok;500;297,5;25-02-2023 00:35
25-02-2023;00:35:23;Ballast;Running Ballast;301;0;3,8;3,73;0,06;2,6;555;71,998;463,7;System In Line;System Ok;500;296,875;25-02-2023 00:35
25-02-2023;00:35:28;Ballast;Running Ballast;297;0;3,8;3,73;0,06;2,8;556;71,995;464,1;System In Line;System Ok;500;297,5;25-02-2023 00:35
25-02-2023;00:35:34;Ballast;Running Ballast;298;0;3,81;3,76;0,06;3,1;557;72,006;464,6;System In Line;System Ok;500;298,125;25-02-2023 00:35
25-02-2023;00:35:39;Ballast;Running Ballast;294;0;3,83;3,75;0,07;3,4;557;71,994;465,1;System In Line;System Ok;500;298,125;25-02-2023 00:35
25-02-2023;00:35:45;Ballast;Running Ballast;298;0;3,82;3,77;0,06;3,7;557;71,992;465,6;System In Line;System Ok;500;298,125;25-02-2023 00:35
25-02-2023;00:35:50;Ballast;Running Ballast;297;0;3,81;3,74;0,06;3,9;557;71,998;466;System In Line;System Ok;500;298,125;25-02-2023 00:35
25-02-2023;00:35:56;Ballast;Running Ballast;293;0;3,82;3,75;0,07;4,1;557;72,001;466,5;System In Line;System Ok;500;298,125;25-02-2023 00:35
25-02-2023;00:36:01;Ballast;Running Ballast;297;0;3,82;3,75;0,07;4,1;557;71,997;466,9;System In Line;System Ok;500;298,125;25-02-2023 00:36
25-02-2023;00:36:07;Ballast;Running Ballast;300;0;3,84;3,76;0,07;4,2;557;72,006;467,4;System In Line;System Ok;500;298,125;25-02-2023 00:36
25-02-2023;00:36:12;Ballast;Running Ballast;294;0;3,83;3,75;0,07;4,3;556;72,003;467,8;System In Line;System Ok;500;297,5;25-02-2023 00:36
25-02-2023;00:36:18;Ballast;Running Ballast;297;0;3,83;3,76;0,07;4,3;556;72,008;468,3;System In Line;System Ok;500;297,5;25-02-2023 00:36
25-02-2023;00:36:23;Ballast;Running Ballast;295;0;3,82;3,75;0,07;4,3;556;72,001;468,7;System In Line;System Ok;500;297,5;25-02-2023 00:36
25-02-2023;00:36:29;Ballast;Running Ballast;297;0;3,83;3,75;0,07;4,3;556;72,005;469,2;System In Line;System Ok;500;297,5;25-02-2023 00:36
25-02-2023;00:36:34;Ballast;Running Ballast;293;0;3,83;3,76;0,07;4,3;556;72,003;469,6;System In Line;System Ok;500;297,5;25-02-2023 00:36
25-02-2023;00:36:40;Ballast;Running Ballast;292;0;3,81;3,75;0,07;4,3;556;72,008;470,1;System In Line;System Ok;500;297,5;25-02-2023 00:36
25-02-2023;00:36:45;Ballast;Running Ballast;294;0;3,82;3,76;0,07;4,3;556;71,998;470,5;System In Line;System Ok;500;297,5;25-02-2023 00:36
25-02-2023;00:36:51;Ballast;Running Ballast;299;0;3,83;3,75;0,07;4,2;556;72;471;System In Line;System Ok;500;297,5;25-02-2023 00:36
25-02-2023;00:36:56;Ballast;Running Ballast;297;0;3,84;3,75;0,08;4,2;555;71,999;471,4;System In Line;System Ok;500;297,5;25-02-2023 00:36
25-02-2023;00:37:02;Ballast;Running Ballast;297;0;3,83;3,75;0,08;4,2;555;71,99;471,9;System In Line;System Ok;500;296,875;25-02-2023 00:37
25-02-2023;00:37:07;Ballast;Running Ballast;296;0;3,83;3,74;0,08;4,1;555;71,999;472,3;System In Line;System Ok;500;296,875;25-02-2023 00:37
25-02-2023;00:37:13;Ballast;Running Ballast;295;0;3,83;3,73;0,08;4,1;555;71,983;472,8;System In Line;System Ok;500;296,875;25-02-2023 00:37
25-02-2023;00:37:18;Ballast;Running Ballast;294;0;3,82;3,74;0,09;4;555;71,985;473,2;System In Line;System Ok;500;296,875;25-02-2023 00:37
25-02-2023;00:37:24;Ballast;Running Ballast;296;0;3,84;3,75;0,08;3,8;554;72,004;473,7;System In Line;System Ok;500;296,25;25-02-2023 00:37
25-02-2023;00:37:29;Ballast;Running Ballast;295;0;3,84;3,75;0,09;3,6;554;72,003;474,1;System In Line;System Ok;500;296,25;25-02-2023 00:37
25-02-2023;00:37:35;Ballast;Running Ballast;294;0;3,84;3,75;0,09;3,5;554;71,992;474,6;System In Line;System Ok;500;296,25;25-02-2023 00:37
25-02-2023;00:37:40;Ballast;Running Ballast;293;0;3,83;3,75;0,09;3,4;554;72,002;475;System In Line;System Ok;500;296,25;25-02-2023 00:37
25-02-2023;00:37:46;Ballast;Running Ballast;292;0;3,83;3,75;0,09;3,4;554;71,999;475,5;System In Line;System Ok;500;296,25;25-02-2023 00:37
25-02-2023;00:37:51;Ballast;Running Ballast;311;0;3,78;3,68;0,09;3,2;554;72;475,9;System In Line;System Ok;500;296,25;25-02-2023 00:37
25-02-2023;00:37:57;Ballast;Running Ballast;311;0;3,78;3,68;0,09;3,2;554;71,996;476,4;System In Line;System Ok;500;296,25;25-02-2023 00:37
25-02-2023;00:38:02;Ballast;Running Ballast;311;0;3,81;3,71;0,09;3;554;71,999;476,8;System In Line;System Ok;500;296,25;25-02-2023 00:38
25-02-2023;00:38:08;Ballast;Running Ballast;298;0;3,81;3,73;0,09;3;554;71,994;477,4;System In Line;System Ok;500;296,25;25-02-2023 00:38
25-02-2023;00:38:13;Ballast;Running Ballast;294;0;3,82;3,73;0,09;3;554;71,992;477,8;System In Line;System Ok;500;296,25;25-02-2023 00:38
25-02-2023;00:38:19;Ballast;Running Ballast;293;0;3,83;3,74;0,09;2,9;554;71,999;478,3;System In Line;System Ok;500;296,25;25-02-2023 00:38
25-02-2023;00:38:24;Ballast;Running Ballast;295;0;3,84;3,74;0,09;2,9;554;71,995;478,7;System In Line;System Ok;500;296,25;25-02-2023 00:38
25-02-2023;00:38:30;Ballast;Running Ballast;295;0;3,83;3,72;0,1;2,8;554;71,997;479,2;System In Line;System Ok;500;296,25;25-02-2023 00:38
25-02-2023;00:38:35;Ballast;Running Ballast;296;0;3,83;3,73;0,1;2,8;555;71,993;479,6;System In Line;System Ok;500;296,875;25-02-2023 00:38
25-02-2023;00:38:41;Ballast;Running Ballast;295;0;3,82;3,73;0,1;2,8;554;72,003;480,1;System In Line;System Ok;500;296,25;25-02-2023 00:38
25-02-2023;00:38:46;Ballast;Running Ballast;297;0;3,81;3,71;0,1;2,7;555;71,999;480,5;System In Line;System Ok;500;296,875;25-02-2023 00:38
25-02-2023;00:38:52;Ballast;Running Ballast;299;0;3,83;3,72;0,1;2,7;555;71,993;481;System In Line;System Ok;500;296,875;25-02-2023 00:38
25-02-2023;00:38:57;Ballast;Running Ballast;295;0;3,83;3,72;0,1;2,7;555;71,993;481,4;System In Line;System Ok;500;296,875;25-02-2023 00:38
25-02-2023;00:39:03;Ballast;Running Ballast;298;0;3,83;3,73;0,1;2,7;555;72,003;481,9;System In Line;System Ok;500;296,875;25-02-2023 00:39
25-02-2023;00:39:08;Ballast;Running Ballast;296;0;3,81;3,7;0,1;2,6;555;71,994;482,3;System In Line;System Ok;500;296,875;25-02-2023 00:39
25-02-2023;00:39:14;Ballast;Running Ballast;296;0;3,82;3,71;0,1;2,6;555;72,01;482,8;System In Line;System Ok;500;296,875;25-02-2023 00:39
25-02-2023;00:39:19;Ballast;Running Ballast;296;0;3,82;3,72;0,1;2,6;555;71,996;483,2;System In Line;System Ok;500;296,875;25-02-2023 00:39
25-02-2023;00:39:25;Ballast;Running Ballast;297;0;3,83;3,72;0,1;2,6;555;71,99;483,7;System In Line;System Ok;500;296,875;25-02-2023 00:39
25-02-2023;00:39:30;Ballast;Running Ballast;297;0;3,81;3,71;0,11;2,5;555;71,989;484,1;System In Line;System Ok;500;296,875;25-02-2023 00:39
25-02-2023;00:39:36;Ballast;Running Ballast;298;0;3,82;3,71;0,11;2,5;556;71,996;484,6;System In Line;System Ok;500;297,5;25-02-2023 00:39
25-02-2023;00:39:41;Ballast;Running Ballast;303;0;3,82;3,7;0,11;2,5;556;72,001;485;System In Line;System Ok;500;297,5;25-02-2023 00:39
25-02-2023;00:39:47;Ballast;Running Ballast;300;0;3,82;3,71;0,11;2,5;556;72,007;485,5;System In Line;System Ok;500;297,5;25-02-2023 00:39
25-02-2023;00:39:52;Ballast;Running Ballast;297;0;3,82;3,71;0,12;2,5;556;72,008;485,9;System In Line;System Ok;500;297,5;25-02-2023 00:39
25-02-2023;00:39:58;Ballast;Running Ballast;294;0;3,84;3,72;0,11;2,4;556;72,013;486,4;System In Line;System Ok;500;297,5;25-02-2023 00:39
25-02-2023;00:40:03;Ballast;Running Ballast;295;0;3,83;3,71;0,12;2,4;556;72,002;486,8;System In Line;System Ok;500;297,5;25-02-2023 00:40
25-02-2023;00:40:09;Ballast;Running Ballast;292;0;3,83;3,71;0,12;2,4;556;72,001;487,3;System In Line;System Ok;500;297,5;25-02-2023 00:40
25-02-2023;00:40:14;Ballast;Running Ballast;298;0;3,81;3,7;0,12;2,4;556;71,996;487,7;System In Line;System Ok;500;297,5;25-02-2023 00:40
25-02-2023;00:40:20;Ballast;Running Ballast;297;0;3,83;3,71;0,12;2,4;556;71,998;488,2;System In Line;System Ok;500;297,5;25-02-2023 00:40
25-02-2023;00:40:25;Ballast;Running Ballast;295;0;3,83;3,72;0,12;2,4;557;71,996;488,6;System In Line;System Ok;500;298,125;25-02-2023 00:40
25-02-2023;00:40:31;Ballast;Running Ballast;297;0;3,84;3,71;0,12;2,4;557;72,001;489,1;System In Line;System Ok;500;298,125;25-02-2023 00:40
25-02-2023;00:40:36;Ballast;Running Ballast;296;0;3,84;3,71;0,12;2,4;557;71,994;489,5;System In Line;System Ok;500;298,125;25-02-2023 00:40
25-02-2023;00:40:42;Ballast;Running Ballast;296;0;3,83;3,71;0,13;2,4;557;72,004;490;System In Line;System Ok;500;298,125;25-02-2023 00:40
25-02-2023;00:40:47;Ballast;Running Ballast;296;0;3,84;3,71;0,13;2,4;557;72,002;490,4;System In Line;System Ok;500;298,125;25-02-2023 00:40
25-02-2023;00:40:53;Ballast;Running Ballast;295;0;3,84;3,7;0,13;2,3;557;72,001;490,9;System In Line;System Ok;500;298,125;25-02-2023 00:40
25-02-2023;00:40:58;Ballast;Running Ballast;288;0;3,84;3,72;0,13;2,3;557;72,006;491,3;System In Line;System Ok;500;298,125;25-02-2023 00:40
25-02-2023;00:41:04;Ballast;Running Ballast;295;0;3,83;3,7;0,13;2,3;557;71,997;491,8;System In Line;System Ok;500;298,125;25-02-2023 00:41
25-02-2023;00:41:09;Ballast;Running Ballast;298;0;3,83;3,7;0,13;2,3;557;71,991;492,2;System In Line;System Ok;500;298,125;25-02-2023 00:41
25-02-2023;00:41:15;Ballast;Running Ballast;300;0;3,84;3,7;0,13;2,3;557;72;492,7;System In Line;System Ok;500;298,125;25-02-2023 00:41
25-02-2023;00:41:20;Ballast;Running Ballast;298;0;3,83;3,71;0,14;2,3;557;71,991;493,1;System In Line;System Ok;500;298,125;25-02-2023 00:41
25-02-2023;00:41:26;Ballast;Running Ballast;295;0;3,84;3,7;0,13;2,3;558;71,992;493,6;System In Line;System Ok;500;298,75;25-02-2023 00:41
25-02-2023;00:41:31;Ballast;Running Ballast;295;0;3,82;3,67;0,14;2,3;558;72,002;494,1;System In Line;System Ok;500;298,75;25-02-2023 00:41
25-02-2023;00:41:37;Ballast;Running Ballast;302;0;3,81;3,66;0,15;2,3;558;72,002;494,5;System In Line;System Ok;500;298,75;25-02-2023 00:41
25-02-2023;00:41:42;Ballast;Running Ballast;303;0;3,81;3,67;0,14;2,3;558;71,996;495;System In Line;System Ok;500;298,75;25-02-2023 00:41
25-02-2023;00:41:48;Ballast;Running Ballast;301;0;3,81;3,66;0,14;2,3;558;71,997;495,5;System In Line;System Ok;500;298,75;25-02-2023 00:41
25-02-2023;00:41:53;Ballast;Running Ballast;296;0;3,84;3,69;0,14;2,3;558;71,996;495,9;System In Line;System Ok;500;298,75;25-02-2023 00:41
25-02-2023;00:41:59;Ballast;Running Ballast;293;0;3,83;3,69;0,14;2,3;558;72;496,4;System In Line;System Ok;500;298,75;25-02-2023 00:41
25-02-2023;00:42:04;Ballast;Running Ballast;296;0;3,83;3,68;0,15;2,3;558;72,012;496,8;System In Line;System Ok;500;298,75;25-02-2023 00:42
25-02-2023;00:42:10;Ballast;Running Ballast;298;0;3,82;3,67;0,15;2,3;558;72,003;497,3;System In Line;System Ok;500;298,75;25-02-2023 00:42
25-02-2023;00:42:15;Ballast;Running Ballast;299;0;3,83;3,67;0,15;2,2;558;71,99;497,7;System In Line;System Ok;500;298,75;25-02-2023 00:42
25-02-2023;00:42:21;Ballast;Running Ballast;299;0;3,82;3,66;0,15;2,2;558;71,988;498,2;System In Line;System Ok;500;298,75;25-02-2023 00:42
25-02-2023;00:42:26;Ballast;Running Ballast;300;0;3,82;3,68;0,15;2,2;558;71,991;498,6;System In Line;System Ok;500;298,75;25-02-2023 00:42
25-02-2023;00:42:32;Ballast;Running Ballast;295;0;3,84;3,67;0,15;2,2;558;72,001;499,1;System In Line;System Ok;500;298,75;25-02-2023 00:42
25-02-2023;00:42:37;Ballast;Running Ballast;297;0;3,82;3,66;0,16;2,2;558;72,006;499,5;System In Line;System Ok;500;298,75;25-02-2023 00:42
25-02-2023;00:42:43;Ballast;Running Ballast;298;0;3,81;3,66;0,16;2,2;558;72,008;500;System In Line;System Ok;500;298,75;25-02-2023 00:42
25-02-2023;00:42:48;Ballast;Running Ballast;295;0;3,82;3,66;0,16;2,2;558;72,003;500,4;System In Line;System Ok;500;298,75;25-02-2023 00:42
25-02-2023;00:42:54;Ballast;Running Ballast;297;0;3,83;3,67;0,16;2,2;558;72,007;500,9;System In Line;System Ok;500;298,75;25-02-2023 00:42
25-02-2023;00:42:59;Ballast;Running Ballast;299;0;3,83;3,67;0,16;2,2;558;72,004;501,3;System In Line;System Ok;500;298,75;25-02-2023 00:42
25-02-2023;00:43:05;Ballast;Running Ballast;298;0;3,82;3,66;0,16;2,2;558;71,996;501,8;System In Line;System Ok;500;298,75;25-02-2023 00:43
25-02-2023;00:43:11;Ballast;Running Ballast;298;0;3,83;3,66;0,16;2,2;558;71,991;502,2;System In Line;System Ok;500;298,75;25-02-2023 00:43
25-02-2023;00:43:16;Ballast;Running Ballast;301;0;3,82;3,65;0,17;2,2;558;72,001;502,7;System In Line;System Ok;500;298,75;25-02-2023 00:43
25-02-2023;00:43:21;Ballast;Running Ballast;298;0;3,83;3,66;0,17;2,2;558;71,999;503,2;System In Line;System Ok;500;298,75;25-02-2023 00:43
25-02-2023;00:43:27;Ballast;Running Ballast;302;0;3,84;3,66;0,17;2,2;558;71,996;503,7;System In Line;System Ok;500;298,75;25-02-2023 00:43
25-02-2023;00:43:32;Ballast;Running Ballast;301;0;3,83;3,65;0,18;2,2;558;72,006;504,1;System In Line;System Ok;500;298,75;25-02-2023 00:43
25-02-2023;00:43:38;Ballast;Running Ballast;298;0;3,83;3,65;0,18;2,2;558;72,009;504,6;System In Line;System Ok;500;298,75;25-02-2023 00:43
25-02-2023;00:43:43;Ballast;Running Ballast;298;0;3,83;3,65;0,18;2,2;558;71,992;505;System In Line;System Ok;500;298,75;25-02-2023 00:43
25-02-2023;00:43:49;Ballast;Running Ballast;300;0;3,82;3,65;0,18;2,2;558;72;505,5;System In Line;System Ok;500;298,75;25-02-2023 00:43
25-02-2023;00:43:54;Ballast;Running Ballast;295;0;3,83;3,65;0,17;2,2;558;72,005;505,9;System In Line;System Ok;500;298,75;25-02-2023 00:43
25-02-2023;00:44:00;Ballast;Running Ballast;299;0;3,83;3,64;0,18;2,2;558;72,005;506,4;System In Line;System Ok;500;298,75;25-02-2023 00:44
25-02-2023;00:44:05;Ballast;Running Ballast;296;0;3,82;3,64;0,18;2,2;558;71,99;506,8;System In Line;System Ok;500;298,75;25-02-2023 00:44
25-02-2023;00:44:11;Ballast;Running Ballast;297;0;3,83;3,65;0,18;2,2;558;72,001;507,3;System In Line;System Ok;500;298,75;25-02-2023 00:44
25-02-2023;00:44:16;Ballast;Running Ballast;293;0;3,84;3,65;0,19;2,1;558;72,002;507,7;System In Line;System Ok;500;298,75;25-02-2023 00:44
25-02-2023;00:44:22;Ballast;Running Ballast;296;0;3,83;3,65;0,19;2,1;558;72,002;508,2;System In Line;System Ok;500;298,75;25-02-2023 00:44
25-02-2023;00:44:27;Ballast;Running Ballast;297;0;3,83;3,64;0,19;2,1;558;72,004;508,6;System In Line;System Ok;500;298,75;25-02-2023 00:44
25-02-2023;00:44:33;Ballast;Running Ballast;298;0;3,83;3,63;0,2;2,1;558;71,994;509,1;System In Line;System Ok;500;298,75;25-02-2023 00:44
25-02-2023;00:44:38;Ballast;Running Ballast;292;0;3,82;3,63;0,2;2,1;558;71,994;509,5;System In Line;System Ok;500;298,75;25-02-2023 00:44
25-02-2023;00:44:44;Ballast;Running Ballast;295;0;3,84;3,64;0,2;2,1;558;72,001;510;System In Line;System Ok;500;298,75;25-02-2023 00:44
25-02-2023;00:44:49;Ballast;Running Ballast;294;0;3,84;3,63;0,2;2,1;558;72;510,4;System In Line;System Ok;500;298,75;25-02-2023 00:44
25-02-2023;00:44:55;Ballast;Running Ballast;295;0;3,84;3,63;0,2;2,1;558;72,002;510,9;System In Line;System Ok;500;298,75;25-02-2023 00:44
25-02-2023;00:45:00;Ballast;Running Ballast;311;0;3,77;3,56;0,21;2,1;557;72,003;511,3;System In Line;System Ok;500;298,125;25-02-2023 00:45
25-02-2023;00:45:06;Ballast;Running Ballast;312;0;3,8;3,57;0,22;2,1;558;72;511,9;System In Line;System Ok;500;298,75;25-02-2023 00:45
25-02-2023;00:45:11;Ballast;Running Ballast;310;0;3,8;3,58;0,22;2,1;558;72,002;512,3;System In Line;System Ok;500;298,75;25-02-2023 00:45
25-02-2023;00:45:17;Ballast;Running Ballast;305;0;3,83;3,62;0,22;2,1;558;72,003;512,8;System In Line;System Ok;500;298,75;25-02-2023 00:45
25-02-2023;00:45:22;Ballast;Running Ballast;298;0;3,83;3,62;0,21;2,1;558;71,999;513,2;System In Line;System Ok;500;298,75;25-02-2023 00:45
25-02-2023;00:45:28;Ballast;Running Ballast;292;0;3,83;3,62;0,21;2,1;558;71,993;513,7;System In Line;System Ok;500;298,75;25-02-2023 00:45
25-02-2023;00:45:33;Ballast;Running Ballast;298;0;3,84;3,62;0,21;2,1;558;71,999;514,1;System In Line;System Ok;500;298,75;25-02-2023 00:45
25-02-2023;00:45:39;Ballast;Running Ballast;299;0;3,81;3,6;0,22;2,1;558;71,999;514,6;System In Line;System Ok;500;298,75;25-02-2023 00:45
25-02-2023;00:45:44;Ballast;Running Ballast;299;0;3,83;3,6;0,23;2,1;558;72,009;515;System In Line;System Ok;500;298,75;25-02-2023 00:45
25-02-2023;00:45:50;Ballast;Running Ballast;296;0;3,83;3,59;0,23;2,1;558;72,009;515,5;System In Line;System Ok;500;298,75;25-02-2023 00:45
25-02-2023;00:45:55;Ballast;Running Ballast;297;0;3,83;3,6;0,23;2,1;558;72,009;515,9;System In Line;System Ok;500;298,75;25-02-2023 00:45
25-02-2023;00:46:01;Ballast;Running Ballast;296;0;3,82;3,6;0,23;2;558;72;516,4;System In Line;System Ok;500;298,75;25-02-2023 00:46
25-02-2023;00:46:06;Ballast;Running Ballast;297;0;3,82;3,59;0,23;2;557;71,995;516,9;System In Line;System Ok;500;298,125;25-02-2023 00:46
25-02-2023;00:46:12;Ballast;Running Ballast;296;0;3,83;3,59;0,23;2;557;72,002;517,3;System In Line;System Ok;500;298,125;25-02-2023 00:46
25-02-2023;00:46:17;Ballast;Running Ballast;297;0;3,83;3,59;0,23;2;557;71,993;517,8;System In Line;System Ok;500;298,125;25-02-2023 00:46
25-02-2023;00:46:23;Ballast;Running Ballast;297;0;3,82;3,59;0,23;2;557;72;518,3;System In Line;System Ok;500;298,125;25-02-2023 00:46
25-02-2023;00:46:28;Ballast;Running Ballast;294;0;3,82;3,58;0,24;2;557;72,005;518,7;System In Line;System Ok;500;298,125;25-02-2023 00:46
25-02-2023;00:46:34;Ballast;Running Ballast;294;0;3,81;3,58;0,24;2;557;72,004;519,2;System In Line;System Ok;500;298,125;25-02-2023 00:46
25-02-2023;00:46:39;Ballast;Running Ballast;294;0;3,82;3,57;0,24;2;557;71,996;519,6;System In Line;System Ok;500;298,125;25-02-2023 00:46
25-02-2023;00:46:45;Ballast;Running Ballast;291;0;3,81;3,56;0,24;2;557;72,007;520,1;System In Line;System Ok;500;298,125;25-02-2023 00:46
25-02-2023;00:46:50;Ballast;Running Ballast;304;0;3,8;3,55;0,25;2;557;72,008;520,5;System In Line;System Ok;500;298,125;25-02-2023 00:46
25-02-2023;00:46:56;Ballast;Running Ballast;299;0;3,81;3,57;0,25;2;557;72,006;521;System In Line;System Ok;500;298,125;25-02-2023 00:46
25-02-2023;00:47:01;Ballast;Running Ballast;295;0;3,82;3,56;0,25;2,1;557;72,014;521,4;System In Line;System Ok;500;298,125;25-02-2023 00:47
25-02-2023;00:47:07;Ballast;Running Ballast;302;0;3,81;3,56;0,25;2,2;556;72,005;521,9;System In Line;System Ok;500;297,5;25-02-2023 00:47
25-02-2023;00:47:12;Ballast;Running Ballast;298;0;3,83;3,56;0,25;2,5;556;72,002;522,3;System In Line;System Ok;500;297,5;25-02-2023 00:47
25-02-2023;00:47:18;Ballast;Running Ballast;298;0;3,81;3,56;0,26;2,8;556;72,002;522,8;System In Line;System Ok;500;297,5;25-02-2023 00:47
25-02-2023;00:47:23;Ballast;Running Ballast;295;0;3,82;3,56;0,26;3,1;556;72,007;523,2;System In Line;System Ok;500;297,5;25-02-2023 00:47
25-02-2023;00:47:29;Ballast;Running Ballast;296;0;3,82;3,55;0,26;3,4;556;72,002;523,7;System In Line;System Ok;500;297,5;25-02-2023 00:47
25-02-2023;00:47:34;Ballast;Running Ballast;296;0;3,82;3,55;0,27;3,6;556;72,002;524,1;System In Line;System Ok;500;297,5;25-02-2023 00:47
25-02-2023;00:47:40;Ballast;Running Ballast;298;0;3,82;3,55;0,27;3,7;556;72,005;524,6;System In Line;System Ok;500;297,5;25-02-2023 00:47
25-02-2023;00:47:45;Ballast;Running Ballast;295;0;3,83;3,55;0,27;3,9;556;71,999;525;System In Line;System Ok;500;297,5;25-02-2023 00:47
25-02-2023;00:47:51;Ballast;Running Ballast;295;0;3,83;3,56;0,28;3,9;556;72,009;525,5;System In Line;System Ok;500;297,5;25-02-2023 00:47
25-02-2023;00:47:56;Ballast;Running Ballast;296;0;3,83;3,55;0,28;4;555;72;525,9;System In Line;System Ok;500;297,5;25-02-2023 00:47
25-02-2023;00:48:02;Ballast;Running Ballast;293;0;3,83;3,54;0,28;4;556;72,005;526,4;System In Line;System Ok;500;297,5;25-02-2023 00:48
25-02-2023;00:48:07;Ballast;Running Ballast;298;0;3,82;3,53;0,29;4;556;72,007;526,8;System In Line;System Ok;500;297,5;25-02-2023 00:48
25-02-2023;00:48:13;Ballast;Running Ballast;297;0;3,82;3,53;0,29;4;556;71,998;527,3;System In Line;System Ok;500;297,5;25-02-2023 00:48
25-02-2023;00:48:18;Ballast;Running Ballast;294;0;3,84;3,53;0,3;3,9;556;71,996;527,7;System In Line;System Ok;500;297,5;25-02-2023 00:48
25-02-2023;00:48:24;Ballast;Running Ballast;297;0;3,83;3,54;0,3;3,9;555;72,006;528,2;System In Line;System Ok;500;296,875;25-02-2023 00:48
25-02-2023;00:48:29;Ballast;Running Ballast;298;0;3,83;3,53;0,3;3,9;555;72,004;528,6;System In Line;System Ok;500;296,875;25-02-2023 00:48
25-02-2023;00:48:35;Ballast;Running Ballast;299;0;3,81;3,52;0,3;3,9;555;72,009;529,1;System In Line;System Ok;500;296,875;25-02-2023 00:48
25-02-2023;00:48:40;Ballast;Running Ballast;299;0;3,83;3,52;0,3;3,8;555;71,992;529,5;System In Line;System Ok;500;296,875;25-02-2023 00:48
25-02-2023;00:48:46;Ballast;Filter Flushing;297;1;3,82;3,55;0,3;3,8;555;71,996;530;System In Line;System Ok;500;296,875;25-02-2023 00:48
25-02-2023;00:48:51;Ballast;Filter Flushing;322;33;3,7;3,64;0,21;3,7;554;71,998;530,5;System In Line;System Ok;500;296,25;25-02-2023 00:48
25-02-2023;00:48:57;Ballast;Filter Flushing;323;49;3,75;3,69;0,08;3,6;555;71,995;531;System In Line;System Ok;500;296,875;25-02-2023 00:48
25-02-2023;00:49:02;Ballast;Running Ballast;321;31;3,85;3,79;0,06;3,6;555;72,012;531,5;System In Line;System Ok;500;296,875;25-02-2023 00:49
25-02-2023;00:49:08;Ballast;Running Ballast;273;6;3,91;3,88;0,05;3,5;555;72,004;531,9;System In Line;System Ok;500;296,875;25-02-2023 00:49
25-02-2023;00:49:13;Ballast;Running Ballast;274;0;3,88;3,83;0,04;3,4;555;71,998;532,3;System In Line;System Ok;500;296,875;25-02-2023 00:49
25-02-2023;00:49:19;Ballast;Running Ballast;277;0;3,89;3,84;0,04;3,3;555;72,002;532,8;System In Line;System Ok;500;296,875;25-02-2023 00:49
25-02-2023;00:49:24;Ballast;Running Ballast;295;0;3,81;3,76;0,04;3,3;555;72,008;533,2;System In Line;System Ok;500;296,875;25-02-2023 00:49
25-02-2023;00:49:30;Ballast;Running Ballast;302;0;3,82;3,78;0,04;3,2;555;72,007;533,7;System In Line;System Ok;500;296,875;25-02-2023 00:49
25-02-2023;00:49:35;Ballast;Running Ballast;297;0;3,82;3,78;0,04;3,1;555;72,01;534,1;System In Line;System Ok;500;296,875;25-02-2023 00:49
25-02-2023;00:49:41;Ballast;Running Ballast;298;0;3,83;3,79;0,04;3;555;72,001;534,6;System In Line;System Ok;500;296,875;25-02-2023 00:49
25-02-2023;00:49:46;Ballast;Running Ballast;297;0;3,83;3,79;0,04;3;555;71,996;535;System In Line;System Ok;500;296,875;25-02-2023 00:49
25-02-2023;00:49:52;Ballast;Running Ballast;297;0;3,83;3,79;0,04;3;555;72,008;535,5;System In Line;System Ok;500;296,875;25-02-2023 00:49
25-02-2023;00:49:57;Ballast;Running Ballast;296;0;3,84;3,79;0,04;2,9;555;72,01;535,9;System In Line;System Ok;500;296,875;25-02-2023 00:49
25-02-2023;00:50:03;Ballast;Running Ballast;293;0;3,83;3,79;0,04;2,8;555;72,006;536,4;System In Line;System Ok;500;296,875;25-02-2023 00:50
25-02-2023;00:50:08;Ballast;Running Ballast;295;0;3,82;3,78;0,04;2,7;555;72;536,8;System In Line;System Ok;500;296,875;25-02-2023 00:50
25-02-2023;00:50:14;Ballast;Running Ballast;296;0;3,84;3,79;0,05;2,7;555;71,999;537,3;System In Line;System Ok;500;296,875;25-02-2023 00:50
25-02-2023;00:50:19;Ballast;Running Ballast;296;0;3,84;3,78;0,05;2,7;555;72,004;537,7;System In Line;System Ok;500;296,875;25-02-2023 00:50
25-02-2023;00:50:25;Ballast;Running Ballast;295;0;3,83;3,79;0,05;2,7;555;71,999;538,2;System In Line;System Ok;500;296,875;25-02-2023 00:50
25-02-2023;00:50:30;Ballast;Running Ballast;295;0;3,83;3,8;0,04;2,6;555;72,009;538,6;System In Line;System Ok;500;296,875;25-02-2023 00:50
25-02-2023;00:50:36;Ballast;Running Ballast;294;0;3,84;3,8;0,04;2,6;555;72,004;539,1;System In Line;System Ok;500;296,875;25-02-2023 00:50
25-02-2023;00:50:41;Ballast;Running Ballast;298;0;3,83;3,78;0,04;2,6;555;72,005;539,5;System In Line;System Ok;500;296,875;25-02-2023 00:50
25-02-2023;00:50:47;Ballast;Running Ballast;300;0;3,84;3,79;0,05;2,6;555;72,001;540;System In Line;System Ok;500;296,875;25-02-2023 00:50
25-02-2023;00:50:52;Ballast;Running Ballast;298;0;3,82;3,78;0,05;2,5;555;71,997;540,4;System In Line;System Ok;500;296,875;25-02-2023 00:50
25-02-2023;00:50:58;Ballast;Running Ballast;299;0;3,83;3,79;0,05;2,5;556;71,998;540,9;System In Line;System Ok;500;297,5;25-02-2023 00:50
25-02-2023;00:51:03;Ballast;Running Ballast;301;0;3,83;3,77;0,05;2,5;556;72,001;541,3;System In Line;System Ok;500;297,5;25-02-2023 00:51
25-02-2023;00:51:09;Ballast;Running Ballast;297;0;3,85;3,79;0,05;2,5;556;71,994;541,8;System In Line;System Ok;500;297,5;25-02-2023 00:51
25-02-2023;00:51:14;Ballast;Running Ballast;296;0;3,84;3,79;0,05;2,5;556;72,005;542,3;System In Line;System Ok;500;297,5;25-02-2023 00:51
25-02-2023;00:51:20;Ballast;Running Ballast;296;0;3,84;3,79;0,05;2,4;556;72,006;542,7;System In Line;System Ok;500;297,5;25-02-2023 00:51
25-02-2023;00:51:25;Ballast;Running Ballast;296;0;3,84;3,8;0,05;2,4;556;71,998;543,2;System In Line;System Ok;500;297,5;25-02-2023 00:51
25-02-2023;00:51:31;Ballast;Running Ballast;295;0;3,83;3,8;0,04;2,4;556;72,008;543,7;System In Line;System Ok;500;297,5;25-02-2023 00:51
25-02-2023;00:51:36;Ballast;Running Ballast;295;0;3,84;3,78;0,04;2,4;556;72,002;544,1;System In Line;System Ok;500;297,5;25-02-2023 00:51
25-02-2023;00:51:42;Ballast;Running Ballast;295;0;3,84;3,79;0,05;2,4;556;71,998;544,6;System In Line;System Ok;500;297,5;25-02-2023 00:51
25-02-2023;00:51:47;Ballast;Running Ballast;298;0;3,83;3,78;0,05;2,4;556;71,995;545;System In Line;System Ok;500;297,5;25-02-2023 00:51
25-02-2023;00:51:53;Ballast;Running Ballast;297;0;3,84;3,8;0,05;2,4;556;71,994;545,5;System In Line;System Ok;500;297,5;25-02-2023 00:51
25-02-2023;00:51:58;Ballast;Running Ballast;296;0;3,84;3,79;0,05;2,4;556;71,994;545,9;System In Line;System Ok;500;297,5;25-02-2023 00:51
25-02-2023;00:52:04;Ballast;Running Ballast;296;0;3,84;3,78;0,05;2,3;556;72;546,4;System In Line;System Ok;500;297,5;25-02-2023 00:52
25-02-2023;00:52:09;Ballast;Running Ballast;297;0;3,84;3,8;0,05;2,3;556;71,999;546,8;System In Line;System Ok;500;297,5;25-02-2023 00:52
25-02-2023;00:52:15;Ballast;Running Ballast;295;0;3,84;3,8;0,04;2,3;556;72,008;547,3;System In Line;System Ok;500;297,5;25-02-2023 00:52
25-02-2023;00:52:20;Ballast;Running Ballast;295;0;3,85;3,8;0,04;2,3;556;72,012;547,7;System In Line;System Ok;500;297,5;25-02-2023 00:52
25-02-2023;00:52:26;Ballast;Running Ballast;298;0;3,84;3,8;0,04;2,3;557;72,001;548,2;System In Line;System Ok;500;298,125;25-02-2023 00:52
25-02-2023;00:52:31;Ballast;Running Ballast;296;0;3,84;3,79;0,04;2,3;556;71,997;548,6;System In Line;System Ok;500;298,125;25-02-2023 00:52
25-02-2023;00:52:37;Ballast;Running Ballast;298;0;3,83;3,78;0,04;2,3;556;72,001;549,1;System In Line;System Ok;500;297,5;25-02-2023 00:52
25-02-2023;00:52:42;Ballast;Running Ballast;295;0;3,84;3,8;0,05;2,3;557;71,995;549,5;System In Line;System Ok;500;298,125;25-02-2023 00:52
25-02-2023;00:52:48;Ballast;Running Ballast;296;0;3,84;3,79;0,05;2,3;557;72,013;550;System In Line;System Ok;500;298,125;25-02-2023 00:52
25-02-2023;00:52:53;Ballast;Running Ballast;296;0;3,83;3,79;0,04;2,3;557;72,013;550,4;System In Line;System Ok;500;298,125;25-02-2023 00:52
25-02-2023;00:52:59;Ballast;Running Ballast;294;0;3,85;3,79;0,05;2,3;557;72,009;550,9;System In Line;System Ok;500;298,125;25-02-2023 00:52
25-02-2023;00:53:04;Ballast;Running Ballast;295;0;3,83;3,78;0,05;2,3;557;72,011;551,3;System In Line;System Ok;500;298,125;25-02-2023 00:53
25-02-2023;00:53:10;Ballast;Running Ballast;297;0;3,84;3,8;0,05;2,3;557;71,996;551,8;System In Line;System Ok;500;298,125;25-02-2023 00:53
25-02-2023;00:53:15;Ballast;Running Ballast;294;0;3,84;3,78;0,05;2,2;558;71,998;552,2;System In Line;System Ok;500;298,125;25-02-2023 00:53
25-02-2023;00:53:21;Ballast;Running Ballast;296;0;3,84;3,79;0,05;2,2;557;72,001;552,7;System In Line;System Ok;500;298,125;25-02-2023 00:53
25-02-2023;00:53:26;Ballast;Running Ballast;296;0;3,84;3,79;0,05;2,2;557;71,999;553,1;System In Line;System Ok;500;298,125;25-02-2023 00:53
25-02-2023;00:53:32;Ballast;Running Ballast;296;0;3,85;3,8;0,05;2,2;558;71,999;553,6;System In Line;System Ok;500;298,75;25-02-2023 00:53
25-02-2023;00:53:37;Ballast;Running Ballast;303;0;3,79;3,72;0,05;2,2;558;72,005;554;System In Line;System Ok;500;298,75;25-02-2023 00:53
25-02-2023;00:53:43;Ballast;Running Ballast;309;0;3,81;3,75;0,06;2,2;558;72,001;554,5;System In Line;System Ok;500;298,75;25-02-2023 00:53
25-02-2023;00:53:48;Ballast;Running Ballast;307;0;3,8;3,75;0,05;2,2;558;72,002;555;System In Line;System Ok;500;298,75;25-02-2023 00:53
25-02-2023;00:53:54;Ballast;Running Ballast;308;0;3,82;3,77;0,05;2,2;558;72;555,5;System In Line;System Ok;500;298,75;25-02-2023 00:53
25-02-2023;00:53:59;Ballast;Running Ballast;305;0;3,81;3,75;0,05;2,2;558;72,002;555,9;System In Line;System Ok;500;298,75;25-02-2023 00:53
25-02-2023;00:54:05;Ballast;Running Ballast;306;0;3,85;3,78;0,06;2,2;558;71,998;556,4;System In Line;System Ok;500;298,75;25-02-2023 00:54
25-02-2023;00:54:10;Ballast;Running Ballast;298;0;3,84;3,79;0,05;2,2;558;72,004;556,8;System In Line;System Ok;500;298,75;25-02-2023 00:54
25-02-2023;00:54:16;Ballast;Running Ballast;296;0;3,85;3,8;0,05;2,2;558;72,001;557,3;System In Line;System Ok;500;298,75;25-02-2023 00:54
25-02-2023;00:54:21;Ballast;Running Ballast;294;0;3,85;3,79;0,05;2,2;558;72;557,7;System In Line;System Ok;500;298,75;25-02-2023 00:54
25-02-2023;00:54:27;Ballast;Running Ballast;298;0;3,84;3,79;0,05;2,2;558;71,999;558,2;System In Line;System Ok;500;298,75;25-02-2023 00:54
25-02-2023;00:54:32;Ballast;Running Ballast;297;0;3,84;3,78;0,05;2,1;558;71,999;558,6;System In Line;System Ok;500;298,75;25-02-2023 00:54
25-02-2023;00:54:38;Ballast;Running Ballast;296;0;3,84;3,78;0,06;2,1;558;71,993;559,1;System In Line;System Ok;500;298,75;25-02-2023 00:54
25-02-2023;00:54:43;Ballast;Running Ballast;297;0;3,84;3,78;0,05;2,1;558;72,006;559,5;System In Line;System Ok;500;298,75;25-02-2023 00:54
25-02-2023;00:54:49;Ballast;Running Ballast;298;0;3,84;3,78;0,05;2,1;558;71,998;560;System In Line;System Ok;500;298,75;25-02-2023 00:54
25-02-2023;00:54:54;Ballast;Running Ballast;297;0;3,84;3,78;0,05;2,1;558;72,001;560,4;System In Line;System Ok;500;298,75;25-02-2023 00:54
25-02-2023;00:55:00;Ballast;Running Ballast;295;0;3,85;3,78;0,06;2,1;559;72,001;560,9;System In Line;System Ok;500;298,75;25-02-2023 00:55
25-02-2023;00:55:05;Ballast;Running Ballast;294;0;3,85;3,79;0,06;2,1;558;72,002;561,3;System In Line;System Ok;500;298,75;25-02-2023 00:55
25-02-2023;00:55:11;Ballast;Running Ballast;296;0;3,84;3,77;0,06;2,1;558;71,983;561,8;System In Line;System Ok;500;298,75;25-02-2023 00:55
25-02-2023;00:55:16;Ballast;Running Ballast;294;0;3,85;3,78;0,06;2,1;558;72,008;562,2;System In Line;System Ok;500;298,75;25-02-2023 00:55
25-02-2023;00:55:22;Ballast;Running Ballast;297;0;3,84;3,78;0,06;2,1;559;71,99;562,7;System In Line;System Ok;500;299,375;25-02-2023 00:55
25-02-2023;00:55:27;Ballast;Running Ballast;297;0;3,83;3,77;0,05;2,1;559;72;563,2;System In Line;System Ok;500;298,75;25-02-2023 00:55
25-02-2023;00:55:33;Ballast;Running Ballast;296;0;3,84;3,78;0,06;2,1;558;72,008;563,6;System In Line;System Ok;500;298,75;25-02-2023 00:55
25-02-2023;00:55:38;Ballast;Running Ballast;296;0;3,83;3,78;0,05;2,1;558;71,995;564,1;System In Line;System Ok;500;298,75;25-02-2023 00:55
25-02-2023;00:55:44;Ballast;Running Ballast;302;0;3,82;3,76;0,06;2,1;558;71,987;564,6;System In Line;System Ok;500;298,75;25-02-2023 00:55
25-02-2023;00:55:49;Ballast;Running Ballast;304;0;3,84;3,78;0,06;2,1;558;72,002;565;System In Line;System Ok;500;298,75;25-02-2023 00:55
25-02-2023;00:55:55;Ballast;Running Ballast;298;0;3,83;3,78;0,06;2,1;558;71,997;565,5;System In Line;System Ok;500;298,75;25-02-2023 00:55
25-02-2023;00:56:00;Ballast;Running Ballast;298;0;3,83;3,77;0,06;2,1;558;71,992;565,9;System In Line;System Ok;500;298,75;25-02-2023 00:56
25-02-2023;00:56:06;Ballast;Running Ballast;297;0;3,84;3,77;0,06;2,1;559;72,002;566,4;System In Line;System Ok;500;299,375;25-02-2023 00:56
25-02-2023;00:56:11;Ballast;Running Ballast;297;0;3,83;3,77;0,06;2,1;559;71,997;566,8;System In Line;System Ok;500;299,375;25-02-2023 00:56
25-02-2023;00:56:17;Ballast;Running Ballast;295;0;3,83;3,77;0,06;2,1;559;71,998;567,3;System In Line;System Ok;500;299,375;25-02-2023 00:56
25-02-2023;00:56:22;Ballast;Running Ballast;299;0;3,83;3,75;0,06;2;559;72,001;567,7;System In Line;System Ok;500;299,375;25-02-2023 00:56
25-02-2023;00:56:28;Ballast;Running Ballast;299;0;3,83;3,77;0,06;2;559;71,993;568,2;System In Line;System Ok;500;299,375;25-02-2023 00:56
25-02-2023;00:56:33;Ballast;Running Ballast;300;0;3,83;3,76;0,06;2;559;71,999;568,6;System In Line;System Ok;500;299,375;25-02-2023 00:56
25-02-2023;00:56:39;Ballast;Running Ballast;299;0;3,83;3,77;0,06;2;559;72,004;569,1;System In Line;System Ok;500;299,375;25-02-2023 00:56
25-02-2023;00:56:44;Ballast;Running Ballast;300;0;3,84;3,76;0,06;2;559;71,992;569,5;System In Line;System Ok;500;299,375;25-02-2023 00:56
25-02-2023;00:56:50;Ballast;Running Ballast;297;0;3,83;3,77;0,06;2;559;71,994;570;System In Line;System Ok;500;299,375;25-02-2023 00:56
25-02-2023;00:56:55;Ballast;Running Ballast;299;0;3,83;3,77;0,07;2;559;71,999;570,4;System In Line;System Ok;500;299,375;25-02-2023 00:56
25-02-2023;00:57:01;Ballast;Running Ballast;301;0;3,82;3,76;0,07;2;558;71,988;570,9;System In Line;System Ok;500;298,75;25-02-2023 00:57
25-02-2023;00:57:06;Ballast;Running Ballast;301;0;3,83;3,77;0,06;2;558;71,994;571,4;System In Line;System Ok;500;299,375;25-02-2023 00:57
25-02-2023;00:57:12;Ballast;Running Ballast;300;0;3,82;3,76;0,06;2;558;72,002;571,9;System In Line;System Ok;500;298,75;25-02-2023 00:57
25-02-2023;00:57:18;Ballast;Running Ballast;299;0;3,83;3,76;0,07;2;558;72,002;572,3;System In Line;System Ok;500;298,75;25-02-2023 00:57
25-02-2023;00:57:23;Ballast;Running Ballast;300;0;3,83;3,77;0,07;2;558;71,995;572,8;System In Line;System Ok;500;298,75;25-02-2023 00:57
25-02-2023;00:57:28;Ballast;Running Ballast;299;0;3,82;3,75;0,07;2;558;71,996;573,2;System In Line;System Ok;500;298,75;25-02-2023 00:57
25-02-2023;00:57:34;Ballast;Running Ballast;298;0;3,82;3,76;0,06;2;558;71,999;573,7;System In Line;System Ok;500;298,75;25-02-2023 00:57
25-02-2023;00:57:39;Ballast;Running Ballast;297;0;3,83;3,76;0,07;2,1;558;72,006;574,1;System In Line;System Ok;500;298,75;25-02-2023 00:57
25-02-2023;00:57:45;Ballast;Running Ballast;299;0;3,84;3,76;0,07;2,1;558;72,004;574,6;System In Line;System Ok;500;298,75;25-02-2023 00:57
25-02-2023;00:57:50;Ballast;Running Ballast;300;0;3,84;3,77;0,07;2,1;558;71,997;575;System In Line;System Ok;500;298,75;25-02-2023 00:57
25-02-2023;00:57:56;Ballast;Running Ballast;297;0;3,84;3,77;0,07;2,2;558;71,999;575,5;System In Line;System Ok;500;298,75;25-02-2023 00:57
25-02-2023;00:58:01;Ballast;Running Ballast;298;0;3,84;3,77;0,07;2,3;558;71,99;575,9;System In Line;System Ok;500;298,75;25-02-2023 00:58
25-02-2023;00:58:07;Ballast;Running Ballast;299;0;3,84;3,77;0,07;2,4;558;71,992;576,4;System In Line;System Ok;500;298,75;25-02-2023 00:58
25-02-2023;00:58:12;Ballast;Running Ballast;299;0;3,83;3,76;0,07;2,5;558;72;576,8;System In Line;System Ok;500;298,75;25-02-2023 00:58
25-02-2023;00:58:18;Ballast;Running Ballast;297;0;3,84;3,77;0,07;2,7;558;71,993;577,3;System In Line;System Ok;500;298,75;25-02-2023 00:58
25-02-2023;00:58:23;Ballast;Running Ballast;297;0;3,84;3,76;0,07;2,8;557;71,988;577,8;System In Line;System Ok;500;298,75;25-02-2023 00:58
25-02-2023;00:58:29;Ballast;Running Ballast;297;0;3,83;3,76;0,07;3;558;71,997;578,2;System In Line;System Ok;500;298,75;25-02-2023 00:58
25-02-2023;00:58:34;Ballast;Running Ballast;299;0;3,84;3,76;0,07;3,2;558;71,995;578,7;System In Line;System Ok;500;298,75;25-02-2023 00:58
25-02-2023;00:58:40;Ballast;Running Ballast;298;0;3,84;3,77;0,07;3,4;557;72,013;579,2;System In Line;System Ok;500;298,125;25-02-2023 00:58
25-02-2023;00:58:45;Ballast;Running Ballast;298;0;3,83;3,76;0,07;3,5;557;72,006;579,6;System In Line;System Ok;500;298,75;25-02-2023 00:58
25-02-2023;00:58:51;Ballast;Running Ballast;299;0;3,84;3,77;0,07;3,6;557;72,004;580,1;System In Line;System Ok;500;298,75;25-02-2023 00:58
25-02-2023;00:58:56;Ballast;Running Ballast;298;0;3,84;3,77;0,07;3,6;557;71,987;580,5;System In Line;System Ok;500;298,125;25-02-2023 00:58
25-02-2023;00:59:02;Ballast;Running Ballast;298;0;3,83;3,76;0,07;3,7;557;72,005;581;System In Line;System Ok;500;298,125;25-02-2023 00:59
25-02-2023;00:59:07;Ballast;Running Ballast;297;0;3,84;3,76;0,07;3,7;557;72,013;581,4;System In Line;System Ok;500;298,125;25-02-2023 00:59
25-02-2023;00:59:13;Ballast;Running Ballast;296;0;3,85;3,76;0,08;3,7;557;72,002;581,9;System In Line;System Ok;500;298,125;25-02-2023 00:59
25-02-2023;00:59:18;Ballast;Running Ballast;296;0;3,83;3,77;0,08;3,7;557;72,009;582,3;System In Line;System Ok;500;298,125;25-02-2023 00:59
25-02-2023;00:59:24;Ballast;Running Ballast;299;0;3,84;3,76;0,08;3,6;557;72,005;582,8;System In Line;System Ok;500;298,125;25-02-2023 00:59
25-02-2023;00:59:29;Ballast;Running Ballast;297;0;3,85;3,76;0,08;3,5;557;72;583,2;System In Line;System Ok;500;298,125;25-02-2023 00:59
25-02-2023;00:59:35;Ballast;Running Ballast;296;0;3,85;3,76;0,09;3,4;557;72,003;583,7;System In Line;System Ok;500;298,125;25-02-2023 00:59
25-02-2023;00:59:40;Ballast;Running Ballast;297;0;3,84;3,76;0,09;3,3;557;72,005;584,1;System In Line;System Ok;500;298,125;25-02-2023 00:59
25-02-2023;00:59:46;Ballast;Running Ballast;297;0;3,84;3,75;0,09;3,2;557;72;584,6;System In Line;System Ok;500;298,125;25-02-2023 00:59
25-02-2023;00:59:52;Ballast;Running Ballast;294;0;3,84;3,77;0,08;3,1;557;72,002;585;System In Line;System Ok;500;298,125;25-02-2023 00:59
25-02-2023;00:59:57;Ballast;Running Ballast;296;0;3,84;3,76;0,08;3;557;72;585,5;System In Line;System Ok;500;298,125;25-02-2023 00:59
25-02-2023;01:00:03;Ballast;Running Ballast;297;0;3,84;3,76;0,08;2,9;557;71,995;585,9;System In Line;System Ok;500;298,125;25-02-2023 01:00
25-02-2023;01:00:09;Ballast;Running Ballast;296;0;3,84;3,75;0,08;2,9;557;71,997;586,4;System In Line;System Ok;500;298,125;25-02-2023 01:00
25-02-2023;01:00:14;Ballast;Running Ballast;296;0;3,85;3,75;0,09;2,8;558;72,002;586,8;System In Line;System Ok;500;298,75;25-02-2023 01:00
25-02-2023;01:00:20;Ballast;Running Ballast;298;0;3,85;3,75;0,09;2,8;558;72,006;587,3;System In Line;System Ok;500;298,75;25-02-2023 01:00
25-02-2023;01:00:25;Ballast;Running Ballast;296;0;3,85;3,74;0,09;2,8;558;72,006;587,7;System In Line;System Ok;500;298,75;25-02-2023 01:00
25-02-2023;01:00:31;Ballast;Running Ballast;297;0;3,85;3,75;0,09;2,7;558;72,004;588,2;System In Line;System Ok;500;298,75;25-02-2023 01:00
25-02-2023;01:00:36;Ballast;Running Ballast;296;0;3,84;3,75;0,09;2,7;558;71,999;588,6;System In Line;System Ok;500;298,75;25-02-2023 01:00
25-02-2023;01:00:42;Ballast;Running Ballast;297;0;3,84;3,75;0,09;2,7;558;72;589,1;System In Line;System Ok;500;298,75;25-02-2023 01:00
25-02-2023;01:00:47;Ballast;Running Ballast;306;0;3,78;3,68;0,09;2,6;558;71,998;589,6;System In Line;System Ok;500;298,75;25-02-2023 01:00
25-02-2023;01:00:53;Ballast;Running Ballast;313;0;3,8;3,7;0,1;2,6;558;72,008;590,1;System In Line;System Ok;500;298,75;25-02-2023 01:00
25-02-2023;01:00:58;Ballast;Running Ballast;313;0;3,81;3,71;0,1;2,6;558;72,009;590,5;System In Line;System Ok;500;298,75;25-02-2023 01:00
25-02-2023;01:01:04;Ballast;Running Ballast;306;0;3,84;3,75;0,1;2,6;558;72,012;591;System In Line;System Ok;500;298,75;25-02-2023 01:01
25-02-2023;01:01:09;Ballast;Running Ballast;298;0;3,84;3,75;0,09;2,5;558;72,003;591,4;System In Line;System Ok;500;298,75;25-02-2023 01:01
25-02-2023;01:01:15;Ballast;Running Ballast;294;0;3,84;3,74;0,09;2,5;558;71,999;591,9;System In Line;System Ok;500;298,75;25-02-2023 01:01
25-02-2023;01:01:20;Ballast;Running Ballast;298;0;3,85;3,75;0,1;2,5;558;72,008;592,3;System In Line;System Ok;500;298,75;25-02-2023 01:01
25-02-2023;01:01:26;Ballast;Running Ballast;296;0;3,84;3,74;0,1;2,5;558;71,997;592,8;System In Line;System Ok;500;298,75;25-02-2023 01:01
25-02-2023;01:01:31;Ballast;Running Ballast;296;0;3,85;3,75;0,1;2,5;559;72,01;593,3;System In Line;System Ok;500;299,375;25-02-2023 01:01
25-02-2023;01:01:37;Ballast;Running Ballast;298;0;3,83;3,74;0,1;2,5;559;72,005;593,8;System In Line;System Ok;500;299,375;25-02-2023 01:01
25-02-2023;01:01:42;Ballast;Running Ballast;297;0;3,84;3,74;0,1;2,5;559;71,991;594,2;System In Line;System Ok;500;299,375;25-02-2023 01:01
25-02-2023;01:01:48;Ballast;Running Ballast;298;0;3,86;3,74;0,1;2,4;559;72;594,7;System In Line;System Ok;500;299,375;25-02-2023 01:01
25-02-2023;01:01:53;Ballast;Running Ballast;298;0;3,84;3,74;0,11;2,4;559;71,986;595,1;System In Line;System Ok;500;299,375;25-02-2023 01:01
25-02-2023;01:01:59;Ballast;Running Ballast;298;0;3,84;3,75;0,1;2,4;559;72,015;595,6;System In Line;System Ok;500;299,375;25-02-2023 01:01
25-02-2023;01:02:04;Ballast;Running Ballast;296;0;3,84;3,74;0,1;2,4;559;72,013;596;System In Line;System Ok;500;299,375;25-02-2023 01:02
25-02-2023;01:02:10;Ballast;Running Ballast;298;0;3,85;3,75;0,1;2,4;559;71,997;596,5;System In Line;System Ok;500;299,375;25-02-2023 01:02
25-02-2023;01:02:15;Ballast;Running Ballast;299;0;3,84;3,75;0,1;2,4;559;72,001;596,9;System In Line;System Ok;500;299,375;25-02-2023 01:02
25-02-2023;01:02:21;Ballast;Running Ballast;299;0;3,85;3,75;0,1;2,4;559;72,004;597,4;System In Line;System Ok;500;299,375;25-02-2023 01:02
25-02-2023;01:02:26;Ballast;Running Ballast;297;0;3,85;3,74;0,1;2,3;559;71,99;597,8;System In Line;System Ok;500;299,375;25-02-2023 01:02
25-02-2023;01:02:32;Ballast;Running Ballast;297;0;3,84;3,74;0,1;2,3;559;71,99;598,3;System In Line;System Ok;500;299,375;25-02-2023 01:02
25-02-2023;01:02:37;Ballast;Running Ballast;297;0;3,85;3,73;0,11;2,3;559;71,992;598,7;System In Line;System Ok;500;299,375;25-02-2023 01:02
25-02-2023;01:02:43;Ballast;Running Ballast;297;0;3,83;3,74;0,11;2,3;559;72,001;599,2;System In Line;System Ok;500;299,375;25-02-2023 01:02
25-02-2023;01:02:48;Ballast;Running Ballast;297;0;3,85;3,74;0,1;2,3;559;71,992;599,6;System In Line;System Ok;500;299,375;25-02-2023 01:02
25-02-2023;01:02:54;Ballast;Running Ballast;296;0;3,85;3,74;0,11;2,3;559;72,005;600,1;System In Line;System Ok;500;299,375;25-02-2023 01:02
25-02-2023;01:02:59;Ballast;Running Ballast;298;0;3,85;3,75;0,11;2,3;559;71,998;600,5;System In Line;System Ok;500;299,375;25-02-2023 01:02
25-02-2023;01:03:05;Ballast;Running Ballast;297;0;3,84;3,74;0,1;2,3;559;72,003;601;System In Line;System Ok;500;299,375;25-02-2023 01:03
