Date;Time;Operation Mode;System Status;Flow [m³/h] W1-BF1;Flow [m³/h] W3-BF1 OR HW VFD Speed [Hz];Inlet Pressure [Bar];Outlet Pressure [Bar];Diff. Pressure [Bar];Uv Unit Temperature [°C];Uv-I Sensor [W/m²];Total Lamp Pwr [kW];Calculated [m³];ByPass;Alarm;Flow Limit;Allowed Flow [m³];FullTime
25-02-2023;01:03:10;Ballast;Running Ballast;298;0;3,84;3,72;0,11;2,3;559;72,013;601,4;System In Line;System Ok;500;299,375;25-02-2023 01:03
25-02-2023;01:03:16;Ballast;Running Ballast;297;0;3,84;3,72;0,12;2,3;559;72,003;601,9;System In Line;System Ok;500;299,375;25-02-2023 01:03
25-02-2023;01:03:21;Ballast;Running Ballast;301;0;3,85;3,74;0,12;2,3;559;71,997;602,4;System In Line;System Ok;500;299,375;25-02-2023 01:03
25-02-2023;01:03:27;Ballast;Running Ballast;298;0;3,85;3,74;0,11;2,3;559;72,001;602,9;System In Line;System Ok;500;299,375;25-02-2023 01:03
25-02-2023;01:03:32;Ballast;Running Ballast;298;0;3,84;3,74;0,11;2,3;559;72,001;603,3;System In Line;System Ok;500;299,375;25-02-2023 01:03
25-02-2023;01:03:38;Ballast;Running Ballast;298;0;3,85;3,73;0,11;2,3;559;72,009;603,8;System In Line;System Ok;500;299,375;25-02-2023 01:03
25-02-2023;01:03:43;Ballast;Running Ballast;295;0;3,84;3,73;0,11;2,3;559;71,996;604,2;System In Line;System Ok;500;299,375;25-02-2023 01:03
25-02-2023;01:03:49;Ballast;Running Ballast;299;0;3,83;3,72;0,11;2,2;559;72,003;604,7;System In Line;System Ok;500;299,375;25-02-2023 01:03
25-02-2023;01:03:54;Ballast;Running Ballast;300;0;3,83;3,71;0,11;2,2;559;71,998;605,1;System In Line;System Ok;500;299,375;25-02-2023 01:03
25-02-2023;01:04:00;Ballast;Running Ballast;299;0;3,83;3,7;0,12;2,2;559;72,006;605,6;System In Line;System Ok;500;299,375;25-02-2023 01:04
25-02-2023;01:04:05;Ballast;Running Ballast;301;0;3,84;3,71;0,12;2,2;560;71,997;606;System In Line;System Ok;500;300;25-02-2023 01:04
25-02-2023;01:04:10;Ballast;Running Ballast;300;0;3,84;3,72;0,13;2,2;560;72,013;606,5;System In Line;System Ok;500;300;25-02-2023 01:04
25-02-2023;01:04:15;Ballast;Running Ballast;299;0;3,83;3,71;0,13;2,2;560;71,997;606,9;System In Line;System Ok;500;300;25-02-2023 01:04
25-02-2023;01:04:21;Ballast;Running Ballast;300;0;3,85;3,72;0,12;2,2;560;72,018;607,4;System In Line;System Ok;500;300;25-02-2023 01:04
25-02-2023;01:04:26;Ballast;Running Ballast;300;0;3,84;3,73;0,12;2,2;560;71,996;607,8;System In Line;System Ok;500;300;25-02-2023 01:04
25-02-2023;01:04:32;Ballast;Running Ballast;299;0;3,85;3,72;0,12;2,2;560;72,003;608,3;System In Line;System Ok;500;300;25-02-2023 01:04
25-02-2023;01:04:37;Ballast;Running Ballast;301;0;3,84;3,7;0,12;2,2;560;71,994;608,8;System In Line;System Ok;500;300;25-02-2023 01:04
25-02-2023;01:04:43;Ballast;Running Ballast;300;0;3,84;3,71;0,12;2,2;560;72,012;609,3;System In Line;System Ok;500;300;25-02-2023 01:04
25-02-2023;01:04:48;Ballast;Running Ballast;299;0;3,84;3,71;0,13;2,2;560;72,001;609,7;System In Line;System Ok;500;300;25-02-2023 01:04
25-02-2023;01:04:54;Ballast;Running Ballast;300;0;3,84;3,71;0,13;2,2;560;71,996;610,2;System In Line;System Ok;500;300;25-02-2023 01:04
25-02-2023;01:04:59;Ballast;Running Ballast;299;0;3,86;3,71;0,14;2,2;560;71,995;610,6;System In Line;System Ok;500;300;25-02-2023 01:04
25-02-2023;01:05:05;Ballast;Running Ballast;294;0;3,84;3,71;0,14;2,2;559;71,995;611,1;System In Line;System Ok;500;299,375;25-02-2023 01:05
25-02-2023;01:05:11;Ballast;Running Ballast;299;0;3,84;3,71;0,13;2,2;560;72,004;611,5;System In Line;System Ok;500;299,375;25-02-2023 01:05
25-02-2023;01:05:16;Ballast;Running Ballast;297;0;3,83;3,71;0,14;2,2;560;72,001;612;System In Line;System Ok;500;300;25-02-2023 01:05
25-02-2023;01:05:21;Ballast;Running Ballast;297;0;3,85;3,71;0,14;2,2;559;71,993;612,4;System In Line;System Ok;500;300;25-02-2023 01:05
25-02-2023;01:05:27;Ballast;Running Ballast;299;0;3,85;3,71;0,14;2,2;559;72,001;612,9;System In Line;System Ok;500;299,375;25-02-2023 01:05
25-02-2023;01:05:32;Ballast;Running Ballast;298;0;3,85;3,71;0,14;2,1;559;72,001;613,3;System In Line;System Ok;500;299,375;25-02-2023 01:05
25-02-2023;01:05:38;Ballast;Running Ballast;299;0;3,85;3,7;0,14;2,1;559;71,997;613,8;System In Line;System Ok;500;299,375;25-02-2023 01:05
25-02-2023;01:05:43;Ballast;Running Ballast;295;0;3,84;3,7;0,14;2,1;559;72,003;614,2;System In Line;System Ok;500;299,375;25-02-2023 01:05
25-02-2023;01:05:49;Ballast;Running Ballast;299;0;3,84;3,7;0,14;2,1;559;71,995;614,7;System In Line;System Ok;500;299,375;25-02-2023 01:05
25-02-2023;01:05:54;Ballast;Running Ballast;298;0;3,84;3,7;0,14;2,1;559;71,997;615,1;System In Line;System Ok;500;299,375;25-02-2023 01:05
25-02-2023;01:06:00;Ballast;Running Ballast;299;0;3,85;3,7;0,14;2,1;559;72,006;615,6;System In Line;System Ok;500;298,75;25-02-2023 01:06
25-02-2023;01:06:05;Ballast;Running Ballast;298;0;3,84;3,7;0,15;2,1;559;71,987;616;System In Line;System Ok;500;298,75;25-02-2023 01:06
25-02-2023;01:06:11;Ballast;Running Ballast;296;0;3,85;3,71;0,15;2,1;558;72;616,5;System In Line;System Ok;500;298,75;25-02-2023 01:06
25-02-2023;01:06:16;Ballast;Running Ballast;297;0;3,85;3,71;0,14;2,1;558;71,997;617;System In Line;System Ok;500;298,75;25-02-2023 01:06
25-02-2023;01:06:22;Ballast;Running Ballast;298;0;3,85;3,7;0,14;2,1;558;71,988;617,4;System In Line;System Ok;500;298,75;25-02-2023 01:06
25-02-2023;01:06:27;Ballast;Running Ballast;298;0;3,85;3,69;0,15;2,1;558;72,002;617,9;System In Line;System Ok;500;298,75;25-02-2023 01:06
25-02-2023;01:06:33;Ballast;Running Ballast;297;0;3,84;3,7;0,15;2,1;558;71,993;618,4;System In Line;System Ok;500;298,75;25-02-2023 01:06
25-02-2023;01:06:38;Ballast;Running Ballast;297;0;3,85;3,69;0,15;2,1;558;72,001;618,8;System In Line;System Ok;500;298,75;25-02-2023 01:06
25-02-2023;01:06:44;Ballast;Running Ballast;300;0;3,86;3,7;0,15;2,1;557;72,005;619,3;System In Line;System Ok;500;298,125;25-02-2023 01:06
25-02-2023;01:06:49;Ballast;Running Ballast;297;0;3,84;3,69;0,15;2,1;557;71,999;619,7;System In Line;System Ok;500;298,125;25-02-2023 01:06
25-02-2023;01:06:55;Ballast;Running Ballast;297;0;3,86;3,69;0,15;2,1;557;72,009;620,2;System In Line;System Ok;500;298,125;25-02-2023 01:06
25-02-2023;01:07:00;Ballast;Running Ballast;298;0;3,85;3,69;0,16;2,1;557;71,998;620,6;System In Line;System Ok;500;298,125;25-02-2023 01:07
25-02-2023;01:07:06;Ballast;Running Ballast;297;0;3,86;3,7;0,16;2,1;557;71,996;621,1;System In Line;System Ok;500;298,125;25-02-2023 01:07
25-02-2023;01:07:11;Ballast;Running Ballast;297;0;3,84;3,69;0,16;2,1;557;71,983;621,5;System In Line;System Ok;500;298,125;25-02-2023 01:07
25-02-2023;01:07:17;Ballast;Running Ballast;297;0;3,84;3,69;0,16;2;557;71,994;622;System In Line;System Ok;500;298,125;25-02-2023 01:07
25-02-2023;01:07:22;Ballast;Running Ballast;297;0;3,85;3,68;0,16;2;556;72,012;622,4;System In Line;System Ok;500;297,5;25-02-2023 01:07
25-02-2023;01:07:28;Ballast;Running Ballast;297;0;3,85;3,69;0,17;2;556;72,009;622,9;System In Line;System Ok;500;297,5;25-02-2023 01:07
25-02-2023;01:07:33;Ballast;Running Ballast;297;0;3,85;3,69;0,16;2;556;71,987;623,3;System In Line;System Ok;500;297,5;25-02-2023 01:07
25-02-2023;01:07:39;Ballast;Running Ballast;296;0;3,81;3,63;0,16;2;556;72,003;623,8;System In Line;System Ok;500;297,5;25-02-2023 01:07
25-02-2023;01:07:44;Ballast;Running Ballast;315;0;3,8;3,63;0,17;2;556;72,012;624,2;System In Line;System Ok;500;297,5;25-02-2023 01:07
25-02-2023;01:07:50;Ballast;Running Ballast;311;0;3,8;3,63;0,18;2;556;71,999;624,8;System In Line;System Ok;500;297,5;25-02-2023 01:07
25-02-2023;01:07:55;Ballast;Running Ballast;310;0;3,8;3,62;0,18;2;556;71,993;625,2;System In Line;System Ok;500;297,5;25-02-2023 01:07
25-02-2023;01:08:01;Ballast;Running Ballast;302;0;3,84;3,67;0,17;2;556;71,989;625,7;System In Line;System Ok;500;297,5;25-02-2023 01:08
25-02-2023;01:08:06;Ballast;Running Ballast;296;0;3,85;3,68;0,17;2;556;71,994;626,1;System In Line;System Ok;500;297,5;25-02-2023 01:08
25-02-2023;01:08:12;Ballast;Running Ballast;297;0;3,84;3,66;0,17;2;556;71,995;626,6;System In Line;System Ok;500;297,5;25-02-2023 01:08
25-02-2023;01:08:17;Ballast;Running Ballast;296;0;3,84;3,67;0,17;2;555;71,995;627;System In Line;System Ok;500;296,875;25-02-2023 01:08
25-02-2023;01:08:23;Ballast;Running Ballast;295;0;3,85;3,66;0,18;2;555;72,003;627,5;System In Line;System Ok;500;296,875;25-02-2023 01:08
25-02-2023;01:08:28;Ballast;Running Ballast;295;0;3,84;3,67;0,18;2;555;72,01;627,9;System In Line;System Ok;500;296,875;25-02-2023 01:08
25-02-2023;01:08:34;Ballast;Running Ballast;295;0;3,84;3,66;0,18;2;555;72,01;628,4;System In Line;System Ok;500;296,875;25-02-2023 01:08
25-02-2023;01:08:39;Ballast;Running Ballast;297;0;3,83;3,65;0,18;2;555;71,996;628,8;System In Line;System Ok;500;296,875;25-02-2023 01:08
25-02-2023;01:08:45;Ballast;Running Ballast;297;0;3,85;3,67;0,18;2;554;72,005;629,3;System In Line;System Ok;500;296,25;25-02-2023 01:08
25-02-2023;01:08:50;Ballast;Running Ballast;296;0;3,83;3,65;0,18;2;554;72,011;629,7;System In Line;System Ok;500;296,25;25-02-2023 01:08
25-02-2023;01:08:56;Ballast;Running Ballast;296;0;3,84;3,65;0,18;2,1;554;71,995;630,2;System In Line;System Ok;500;296,25;25-02-2023 01:08
25-02-2023;01:09:01;Ballast;Filter Flushing;315;20;3,74;3,68;0,15;2,1;552;71,996;630,6;System In Line;System Ok;500;295;25-02-2023 01:09
25-02-2023;01:09:07;Ballast;Filter Flushing;320;48;3,79;3,75;0,08;2,1;553;72,008;631,2;System In Line;System Ok;500;295,625;25-02-2023 01:09
25-02-2023;01:09:12;Ballast;Running Ballast;309;33;3,84;3,8;0,04;2,2;554;71,995;631,6;System In Line;System Ok;500;296,25;25-02-2023 01:09
25-02-2023;01:09:18;Ballast;Running Ballast;283;5;3,9;3,86;0,04;2,4;554;71,999;632,1;System In Line;System Ok;500;296,25;25-02-2023 01:09
25-02-2023;01:09:24;Ballast;Running Ballast;278;0;3,9;3,86;0,04;2,6;554;72,009;632,5;System In Line;System Ok;500;296,25;25-02-2023 01:09
25-02-2023;01:09:29;Ballast;Running Ballast;279;0;3,89;3,86;0,04;2,8;553;71,996;633;System In Line;System Ok;500;296,25;25-02-2023 01:09
25-02-2023;01:09:34;Ballast;Running Ballast;284;0;3,88;3,83;0,04;2,8;553;72,003;633,3;System In Line;System Ok;500;295,625;25-02-2023 01:09
25-02-2023;01:09:40;Ballast;Running Ballast;288;0;3,88;3,83;0,04;3;553;72,003;633,8;System In Line;System Ok;500;295,625;25-02-2023 01:09
25-02-2023;01:09:45;Ballast;Running Ballast;286;0;3,88;3,84;0,04;3;553;72,005;634,2;System In Line;System Ok;500;295,625;25-02-2023 01:09
25-02-2023;01:09:51;Ballast;Running Ballast;286;0;3,88;3,85;0,04;3;553;71,999;634,7;System In Line;System Ok;500;295,625;25-02-2023 01:09
25-02-2023;01:09:56;Ballast;Running Ballast;291;0;3,82;3,78;0,04;3,1;553;71,989;635,1;System In Line;System Ok;500;295,625;25-02-2023 01:09
25-02-2023;01:10:02;Ballast;Running Ballast;308;0;3,81;3,77;0,04;3,1;553;72,006;635,6;System In Line;System Ok;500;295,625;25-02-2023 01:10
25-02-2023;01:10:07;Ballast;Running Ballast;308;0;3,83;3,78;0,04;3,2;553;71,994;636;System In Line;System Ok;500;295,625;25-02-2023 01:10
25-02-2023;01:10:13;Ballast;Running Ballast;307;0;3,84;3,81;0,05;3,2;553;72,017;636,5;System In Line;System Ok;500;295,625;25-02-2023 01:10
25-02-2023;01:10:18;Ballast;Running Ballast;296;0;3,86;3,82;0,04;3,2;553;71,994;637;System In Line;System Ok;500;295,625;25-02-2023 01:10
25-02-2023;01:10:24;Ballast;Running Ballast;294;0;3,86;3,82;0,04;3,2;553;71,99;637,5;System In Line;System Ok;500;295,625;25-02-2023 01:10
25-02-2023;01:10:30;Ballast;Running Ballast;296;0;3,87;3,83;0,04;3,3;552;72,008;637,9;System In Line;System Ok;500;295,625;25-02-2023 01:10
25-02-2023;01:10:35;Ballast;Running Ballast;293;0;3,87;3,82;0,04;3,3;552;71,993;638,4;System In Line;System Ok;500;295;25-02-2023 01:10
25-02-2023;01:10:40;Ballast;Running Ballast;293;0;3,87;3,82;0,04;3,3;552;72,001;638,8;System In Line;System Ok;500;295;25-02-2023 01:10
25-02-2023;01:10:46;Ballast;Running Ballast;294;0;3,85;3,82;0,04;3,4;552;72,005;639,3;System In Line;System Ok;500;295;25-02-2023 01:10
25-02-2023;01:10:51;Ballast;Running Ballast;293;0;3,85;3,82;0,04;3,4;552;71,986;639,7;System In Line;System Ok;500;295;25-02-2023 01:10
25-02-2023;01:10:57;Ballast;Running Ballast;295;0;3,86;3,81;0,04;3,4;552;72,007;640,2;System In Line;System Ok;500;295;25-02-2023 01:10
25-02-2023;01:11:02;Ballast;Running Ballast;294;0;3,84;3,8;0,04;3,4;552;71,978;640,6;System In Line;System Ok;500;295;25-02-2023 01:11
25-02-2023;01:11:08;Ballast;Running Ballast;294;0;3,86;3,82;0,04;3,3;552;72,017;641,1;System In Line;System Ok;500;295;25-02-2023 01:11
25-02-2023;01:11:13;Ballast;Running Ballast;297;0;3,85;3,8;0,05;3,3;552;71,99;641,5;System In Line;System Ok;500;295;25-02-2023 01:11
25-02-2023;01:11:19;Ballast;Running Ballast;296;0;3,86;3,81;0,05;3,3;552;72,015;642;System In Line;System Ok;500;295;25-02-2023 01:11
25-02-2023;01:11:24;Ballast;Running Ballast;294;0;3,87;3,82;0,05;3,2;552;71,991;642,4;System In Line;System Ok;500;295;25-02-2023 01:11
25-02-2023;01:11:30;Ballast;Running Ballast;293;0;3,85;3,81;0,05;3,2;552;72,011;642,9;System In Line;System Ok;500;295;25-02-2023 01:11
25-02-2023;01:11:35;Ballast;Running Ballast;293;0;3,86;3,81;0,04;3,2;552;71,986;643,3;System In Line;System Ok;500;295;25-02-2023 01:11
25-02-2023;01:11:41;Ballast;Running Ballast;297;0;3,85;3,81;0,04;3,1;552;72,009;643,8;System In Line;System Ok;500;295;25-02-2023 01:11
25-02-2023;01:11:46;Ballast;Running Ballast;296;0;3,85;3,81;0,05;3;551;71,996;644,2;System In Line;System Ok;500;294,375;25-02-2023 01:11
25-02-2023;01:11:52;Ballast;Running Ballast;295;0;3,87;3,81;0,05;2,9;551;72,002;644,7;System In Line;System Ok;500;295;25-02-2023 01:11
25-02-2023;01:11:58;Ballast;Running Ballast;295;0;3,86;3,81;0,05;2,9;552;72,003;645,1;System In Line;System Ok;500;295;25-02-2023 01:11
25-02-2023;01:12:03;Ballast;Running Ballast;296;0;3,86;3,81;0,05;2,9;552;72,012;645,6;System In Line;System Ok;500;295;25-02-2023 01:12
25-02-2023;01:12:09;Ballast;Running Ballast;295;0;3,86;3,82;0,04;2,8;552;71,998;646;System In Line;System Ok;500;294,375;25-02-2023 01:12
25-02-2023;01:12:14;Ballast;Running Ballast;296;0;3,85;3,82;0,04;2,8;551;72,006;646,5;System In Line;System Ok;500;294,375;25-02-2023 01:12
25-02-2023;01:12:20;Ballast;Running Ballast;295;0;3,85;3,79;0,04;2,7;551;72,001;646,9;System In Line;System Ok;500;294,375;25-02-2023 01:12
25-02-2023;01:12:25;Ballast;Running Ballast;295;0;3,85;3,8;0,05;2,7;551;72,007;647,4;System In Line;System Ok;500;294,375;25-02-2023 01:12
25-02-2023;01:12:31;Ballast;Running Ballast;294;0;3,84;3,81;0,04;2,7;551;72,007;647,8;System In Line;System Ok;500;294,375;25-02-2023 01:12
25-02-2023;01:12:36;Ballast;Running Ballast;297;0;3,84;3,8;0,04;2,7;551;72,001;648,3;System In Line;System Ok;500;294,375;25-02-2023 01:12
25-02-2023;01:12:42;Ballast;Running Ballast;293;0;3,85;3,8;0,04;2,6;551;72,004;648,7;System In Line;System Ok;500;294,375;25-02-2023 01:12
25-02-2023;01:12:47;Ballast;Running Ballast;295;0;3,85;3,8;0,05;2,6;551;72,007;649,2;System In Line;System Ok;500;294,375;25-02-2023 01:12
25-02-2023;01:12:53;Ballast;Running Ballast;292;0;3,86;3,8;0,05;2,6;551;72,009;649,6;System In Line;System Ok;500;294,375;25-02-2023 01:12
25-02-2023;01:12:58;Ballast;Running Ballast;295;0;3,86;3,82;0,05;2,6;551;72,004;650,1;System In Line;System Ok;500;294,375;25-02-2023 01:12
25-02-2023;01:13:04;Ballast;Running Ballast;293;0;3,85;3,81;0,05;2,5;551;72,004;650,5;System In Line;System Ok;500;294,375;25-02-2023 01:13
25-02-2023;01:13:09;Ballast;Running Ballast;294;0;3,86;3,8;0,05;2,5;551;72,001;651;System In Line;System Ok;500;294,375;25-02-2023 01:13
25-02-2023;01:13:15;Ballast;Running Ballast;293;0;3,86;3,8;0,05;2,5;551;71,995;651,4;System In Line;System Ok;500;294,375;25-02-2023 01:13
25-02-2023;01:13:20;Ballast;Running Ballast;294;0;3,86;3,8;0,05;2,5;551;71,995;651,9;System In Line;System Ok;500;294,375;25-02-2023 01:13
25-02-2023;01:13:26;Ballast;Running Ballast;294;0;3,85;3,8;0,05;2,5;551;72,001;652,3;System In Line;System Ok;500;294,375;25-02-2023 01:13
25-02-2023;01:13:31;Ballast;Running Ballast;293;0;3,86;3,81;0,05;2,5;551;71,992;652,8;System In Line;System Ok;500;294,375;25-02-2023 01:13
25-02-2023;01:13:37;Ballast;Running Ballast;294;0;3,86;3,8;0,05;2,4;551;72,003;653,2;System In Line;System Ok;500;294,375;25-02-2023 01:13
25-02-2023;01:13:42;Ballast;Running Ballast;293;0;3,86;3,81;0,05;2,4;551;72;653,7;System In Line;System Ok;500;294,375;25-02-2023 01:13
25-02-2023;01:13:48;Ballast;Running Ballast;291;0;3,85;3,8;0,05;2,4;551;71,995;654,1;System In Line;System Ok;500;294,375;25-02-2023 01:13
25-02-2023;01:13:53;Ballast;Running Ballast;295;0;3,85;3,8;0,05;2,4;551;72,005;654,6;System In Line;System Ok;500;294,375;25-02-2023 01:13
25-02-2023;01:13:59;Ballast;Running Ballast;292;0;3,85;3,8;0,05;2,4;551;72,011;655;System In Line;System Ok;500;294,375;25-02-2023 01:13
25-02-2023;01:14:04;Ballast;Running Ballast;293;0;3,86;3,81;0,06;2,4;551;72,014;655,5;System In Line;System Ok;500;294,375;25-02-2023 01:14
25-02-2023;01:14:10;Ballast;Running Ballast;295;0;3,85;3,8;0,05;2,4;551;72,009;655,9;System In Line;System Ok;500;294,375;25-02-2023 01:14
25-02-2023;01:14:15;Ballast;Running Ballast;295;0;3,86;3,8;0,05;2,4;551;71,996;656,4;System In Line;System Ok;500;294,375;25-02-2023 01:14
25-02-2023;01:14:21;Ballast;Running Ballast;294;0;3,85;3,79;0,06;2,3;551;71,99;656,8;System In Line;System Ok;500;295;25-02-2023 01:14
25-02-2023;01:14:26;Ballast;Running Ballast;296;0;3,86;3,8;0,06;2,3;551;72,01;657,3;System In Line;System Ok;500;294,375;25-02-2023 01:14
25-02-2023;01:14:32;Ballast;Running Ballast;295;0;3,85;3,79;0,06;2,3;551;72;657,7;System In Line;System Ok;500;294,375;25-02-2023 01:14
25-02-2023;01:14:37;Ballast;Running Ballast;296;0;3,85;3,81;0,05;2,3;551;72,002;658,2;System In Line;System Ok;500;295;25-02-2023 01:14
25-02-2023;01:14:43;Ballast;Running Ballast;296;0;3,85;3,8;0,05;2,3;551;72,006;658,6;System In Line;System Ok;500;294,375;25-02-2023 01:14
25-02-2023;01:14:48;Ballast;Running Ballast;296;0;3,86;3,8;0,06;2,3;551;72,008;659,1;System In Line;System Ok;500;294,375;25-02-2023 01:14
25-02-2023;01:14:54;Ballast;Running Ballast;295;0;3,85;3,79;0,05;2,3;551;72,002;659,5;System In Line;System Ok;500;294,375;25-02-2023 01:14
25-02-2023;01:14:59;Ballast;Running Ballast;292;0;3,85;3,81;0,05;2,3;551;72,005;660;System In Line;System Ok;500;294,375;25-02-2023 01:14
25-02-2023;01:15:05;Ballast;Running Ballast;295;0;3,86;3,8;0,05;2,3;551;72,005;660,4;System In Line;System Ok;500;294,375;25-02-2023 01:15
25-02-2023;01:15:10;Ballast;Running Ballast;296;0;3,87;3,8;0,06;2,3;551;72,001;660,9;System In Line;System Ok;500;294,375;25-02-2023 01:15
25-02-2023;01:15:16;Ballast;Running Ballast;295;0;3,85;3,8;0,06;2,2;551;71,992;661,3;System In Line;System Ok;500;294,375;25-02-2023 01:15
25-02-2023;01:15:21;Ballast;Running Ballast;294;0;3,85;3,8;0,06;2,2;551;72;661,8;System In Line;System Ok;500;294,375;25-02-2023 01:15
25-02-2023;01:15:27;Ballast;Running Ballast;295;0;3,85;3,79;0,05;2,2;551;71,995;662,2;System In Line;System Ok;500;294,375;25-02-2023 01:15
25-02-2023;01:15:32;Ballast;Running Ballast;294;0;3,85;3,79;0,06;2,2;551;72,004;662,7;System In Line;System Ok;500;294,375;25-02-2023 01:15
25-02-2023;01:15:38;Ballast;Running Ballast;294;0;3,85;3,8;0,06;2,2;551;72;663,1;System In Line;System Ok;500;294,375;25-02-2023 01:15
25-02-2023;01:15:43;Ballast;Running Ballast;295;0;3,84;3,8;0,05;2,2;551;71,997;663,6;System In Line;System Ok;500;294,375;25-02-2023 01:15
25-02-2023;01:15:49;Ballast;Running Ballast;294;0;3,85;3,79;0,05;2,2;551;71,991;664;System In Line;System Ok;500;294,375;25-02-2023 01:15
25-02-2023;01:15:54;Ballast;Running Ballast;294;0;3,86;3,8;0,06;2,2;551;72,002;664,5;System In Line;System Ok;500;294,375;25-02-2023 01:15
25-02-2023;01:16:00;Ballast;Running Ballast;294;0;3,85;3,79;0,07;2,2;551;72,007;664,9;System In Line;System Ok;500;294,375;25-02-2023 01:16
25-02-2023;01:16:05;Ballast;Running Ballast;294;0;3,84;3,79;0,06;2,2;551;71,992;665,4;System In Line;System Ok;500;294,375;25-02-2023 01:16
25-02-2023;01:16:11;Ballast;Running Ballast;294;0;3,85;3,78;0,06;2,2;551;71,994;665,8;System In Line;System Ok;500;294,375;25-02-2023 01:16
25-02-2023;01:16:16;Ballast;Running Ballast;294;0;3,86;3,79;0,06;2,2;551;71,996;666,3;System In Line;System Ok;500;294,375;25-02-2023 01:16
25-02-2023;01:16:22;Ballast;Running Ballast;294;0;3,86;3,79;0,06;2,2;551;72,008;666,7;System In Line;System Ok;500;294,375;25-02-2023 01:16
25-02-2023;01:16:27;Ballast;Running Ballast;294;0;3,86;3,79;0,06;2,2;551;72,01;667,2;System In Line;System Ok;500;294,375;25-02-2023 01:16
25-02-2023;01:16:33;Ballast;Running Ballast;293;0;3,85;3,79;0,07;2,1;551;71,999;667,6;System In Line;System Ok;500;294,375;25-02-2023 01:16
25-02-2023;01:16:38;Ballast;Running Ballast;294;0;3,86;3,8;0,07;2,1;551;71,983;668;System In Line;System Ok;500;294,375;25-02-2023 01:16
25-02-2023;01:16:44;Ballast;Running Ballast;295;0;3,85;3,79;0,06;2,1;551;72;668,5;System In Line;System Ok;500;294,375;25-02-2023 01:16
25-02-2023;01:16:49;Ballast;Running Ballast;294;0;3,86;3,8;0,06;2,1;551;72,002;668,9;System In Line;System Ok;500;294,375;25-02-2023 01:16
25-02-2023;01:16:55;Ballast;Running Ballast;292;0;3,86;3,79;0,06;2,1;551;72,004;669,4;System In Line;System Ok;500;294,375;25-02-2023 01:16
25-02-2023;01:17:00;Ballast;Running Ballast;293;0;3,85;3,79;0,06;2,1;551;72,001;669,8;System In Line;System Ok;500;294,375;25-02-2023 01:17
25-02-2023;01:17:06;Ballast;Running Ballast;294;0;3,86;3,79;0,06;2,1;551;72,006;670,2;System In Line;System Ok;500;294,375;25-02-2023 01:17
25-02-2023;01:17:11;Ballast;Running Ballast;293;0;3,86;3,8;0,07;2,1;551;71,987;670,7;System In Line;System Ok;500;294,375;25-02-2023 01:17
25-02-2023;01:17:17;Ballast;Running Ballast;293;0;3,86;3,78;0,06;2,1;551;71,988;671,1;System In Line;System Ok;500;294,375;25-02-2023 01:17
25-02-2023;01:17:22;Ballast;Running Ballast;293;0;3,86;3,8;0,06;2,1;551;72,003;671,6;System In Line;System Ok;500;294,375;25-02-2023 01:17
25-02-2023;01:17:28;Ballast;Running Ballast;293;0;3,86;3,79;0,07;2,1;551;72,005;672;System In Line;System Ok;500;294,375;25-02-2023 01:17
25-02-2023;01:17:33;Ballast;Running Ballast;294;0;3,87;3,79;0,07;2,1;551;72,011;672,5;System In Line;System Ok;500;294,375;25-02-2023 01:17
25-02-2023;01:17:39;Ballast;Running Ballast;292;0;3,87;3,8;0,07;2,1;551;72,002;672,9;System In Line;System Ok;500;294,375;25-02-2023 01:17
25-02-2023;01:17:44;Ballast;Running Ballast;293;0;3,87;3,8;0,07;2,1;551;71,997;673,4;System In Line;System Ok;500;294,375;25-02-2023 01:17
25-02-2023;01:17:50;Ballast;Running Ballast;294;0;3,85;3,79;0,07;2,1;551;71,994;673,8;System In Line;System Ok;500;294,375;25-02-2023 01:17
25-02-2023;01:17:55;Ballast;Running Ballast;293;0;3,85;3,79;0,06;2,1;551;71,989;674,3;System In Line;System Ok;500;294,375;25-02-2023 01:17
25-02-2023;01:18:01;Ballast;Running Ballast;293;0;3,85;3,79;0,06;2,1;551;71,99;674,7;System In Line;System Ok;500;294,375;25-02-2023 01:18
25-02-2023;01:18:06;Ballast;Running Ballast;293;0;3,86;3,79;0,06;2,1;551;72,003;675,2;System In Line;System Ok;500;294,375;25-02-2023 01:18
25-02-2023;01:18:12;Ballast;Running Ballast;294;0;3,85;3,78;0,07;2,1;551;72,004;675,6;System In Line;System Ok;500;294,375;25-02-2023 01:18
25-02-2023;01:18:17;Ballast;Running Ballast;293;0;3,87;3,79;0,07;2,1;551;71,991;676,1;System In Line;System Ok;500;294,375;25-02-2023 01:18
25-02-2023;01:18:23;Ballast;Running Ballast;293;0;3,87;3,8;0,07;2,1;551;71,995;676,5;System In Line;System Ok;500;294,375;25-02-2023 01:18
25-02-2023;01:18:28;Ballast;Running Ballast;292;0;3,86;3,79;0,07;2,1;551;71,992;677;System In Line;System Ok;500;294,375;25-02-2023 01:18
25-02-2023;01:18:34;Ballast;Running Ballast;292;0;3,86;3,79;0,07;2,1;551;72,003;677,4;System In Line;System Ok;500;294,375;25-02-2023 01:18
25-02-2023;01:18:39;Ballast;Running Ballast;292;0;3,86;3,79;0,07;2,1;551;72;677,9;System In Line;System Ok;500;294,375;25-02-2023 01:18
25-02-2023;01:18:45;Ballast;Running Ballast;292;0;3,86;3,79;0,07;2,1;551;72,005;678,3;System In Line;System Ok;500;294,375;25-02-2023 01:18
25-02-2023;01:18:50;Ballast;Running Ballast;293;0;3,87;3,79;0,07;2,1;551;71,989;678,8;System In Line;System Ok;500;294,375;25-02-2023 01:18
25-02-2023;01:18:56;Ballast;Running Ballast;291;0;3,86;3,78;0,07;2,1;551;71,987;679,2;System In Line;System Ok;500;294,375;25-02-2023 01:18
25-02-2023;01:19:01;Ballast;Running Ballast;293;0;3,86;3,78;0,08;2;551;72,01;679,7;System In Line;System Ok;500;294,375;25-02-2023 01:19
25-02-2023;01:19:07;Ballast;Running Ballast;292;0;3,85;3,78;0,08;2;550;72,003;680,1;System In Line;System Ok;500;294,375;25-02-2023 01:19
25-02-2023;01:19:12;Ballast;Running Ballast;293;0;3,86;3,79;0,07;2;551;71,992;680,6;System In Line;System Ok;500;294,375;25-02-2023 01:19
25-02-2023;01:19:18;Ballast;Running Ballast;292;0;3,86;3,78;0,07;2;551;72,002;681;System In Line;System Ok;500;294,375;25-02-2023 01:19
25-02-2023;01:19:23;Ballast;Running Ballast;298;0;3,84;3,76;0,08;2;550;72,012;681,5;System In Line;System Ok;500;293,75;25-02-2023 01:19
25-02-2023;01:19:29;Ballast;Running Ballast;298;0;3,85;3,77;0,07;2;551;71,999;681,9;System In Line;System Ok;500;294,375;25-02-2023 01:19
25-02-2023;01:19:34;Ballast;Running Ballast;295;0;3,85;3,77;0,08;2;551;71,984;682,4;System In Line;System Ok;500;293,75;25-02-2023 01:19
25-02-2023;01:19:40;Ballast;Running Ballast;294;0;3,87;3,79;0,08;2;550;71,986;682,8;System In Line;System Ok;500;293,75;25-02-2023 01:19
25-02-2023;01:19:45;Ballast;Running Ballast;293;0;3,86;3,77;0,08;2;550;72,001;683,3;System In Line;System Ok;500;293,75;25-02-2023 01:19
25-02-2023;01:19:51;Ballast;Running Ballast;292;0;3,85;3,77;0,08;2;551;72,011;683,7;System In Line;System Ok;500;294,375;25-02-2023 01:19
25-02-2023;01:19:56;Ballast;Running Ballast;294;0;3,86;3,78;0,08;2;550;72,003;684,2;System In Line;System Ok;500;293,75;25-02-2023 01:19
25-02-2023;01:20:02;Ballast;Running Ballast;292;0;3,86;3,76;0,08;2;551;71,992;684,6;System In Line;System Ok;500;294,375;25-02-2023 01:20
25-02-2023;01:20:07;Ballast;Running Ballast;291;0;3,85;3,76;0,08;2;550;71,987;685,1;System In Line;System Ok;500;293,75;25-02-2023 01:20
25-02-2023;01:20:13;Ballast;Running Ballast;294;0;3,84;3,77;0,08;2;551;71,989;685,5;System In Line;System Ok;500;293,75;25-02-2023 01:20
25-02-2023;01:20:18;Ballast;Running Ballast;295;0;3,85;3,76;0,08;2,1;551;72,004;686;System In Line;System Ok;500;294,375;25-02-2023 01:20
25-02-2023;01:20:24;Ballast;Running Ballast;295;0;3,84;3,76;0,08;2,1;550;72;686,4;System In Line;System Ok;500;293,75;25-02-2023 01:20
25-02-2023;01:20:29;Ballast;Running Ballast;296;0;3,85;3,78;0,08;2,2;550;71,992;686,9;System In Line;System Ok;500;293,75;25-02-2023 01:20
25-02-2023;01:20:35;Ballast;Running Ballast;295;0;3,86;3,77;0,08;2,3;550;71,998;687,3;System In Line;System Ok;500;293,75;25-02-2023 01:20
25-02-2023;01:20:40;Ballast;Running Ballast;295;0;3,85;3,76;0,08;2,4;550;72,005;687,8;System In Line;System Ok;500;293,75;25-02-2023 01:20
25-02-2023;01:20:46;Ballast;Running Ballast;293;0;3,85;3,77;0,09;2,6;550;72,007;688,2;System In Line;System Ok;500;293,75;25-02-2023 01:20
25-02-2023;01:20:51;Ballast;Running Ballast;294;0;3,86;3,78;0,08;2,7;550;71,991;688,7;System In Line;System Ok;500;293,75;25-02-2023 01:20
25-02-2023;01:20:57;Ballast;Running Ballast;295;0;3,86;3,77;0,08;2,7;550;71,989;689,1;System In Line;System Ok;500;293,75;25-02-2023 01:20
25-02-2023;01:21:02;Ballast;Running Ballast;296;0;3,85;3,76;0,09;2,8;550;72,009;689,6;System In Line;System Ok;500;293,75;25-02-2023 01:21
25-02-2023;01:21:08;Ballast;Running Ballast;294;0;3,87;3,77;0,09;2,9;550;72;690;System In Line;System Ok;500;293,75;25-02-2023 01:21
25-02-2023;01:21:13;Ballast;Running Ballast;291;0;3,87;3,78;0,09;2,9;550;72,006;690,5;System In Line;System Ok;500;293,75;25-02-2023 01:21
25-02-2023;01:21:19;Ballast;Running Ballast;293;0;3,86;3,78;0,09;2,9;550;71,999;690,9;System In Line;System Ok;500;293,75;25-02-2023 01:21
25-02-2023;01:21:24;Ballast;Running Ballast;290;0;3,87;3,78;0,08;3;550;71,998;691,4;System In Line;System Ok;500;293,75;25-02-2023 01:21
25-02-2023;01:21:30;Ballast;Running Ballast;290;0;3,87;3,77;0,09;3;550;71,992;691,8;System In Line;System Ok;500;293,75;25-02-2023 01:21
25-02-2023;01:21:35;Ballast;Running Ballast;294;0;3,88;3,77;0,09;3;550;72,002;692,3;System In Line;System Ok;500;293,75;25-02-2023 01:21
25-02-2023;01:21:41;Ballast;Running Ballast;292;0;3,86;3,77;0,09;3;550;71,991;692,7;System In Line;System Ok;500;293,75;25-02-2023 01:21
25-02-2023;01:21:46;Ballast;Running Ballast;293;0;3,87;3,78;0,09;3,1;550;72,005;693,1;System In Line;System Ok;500;293,75;25-02-2023 01:21
25-02-2023;01:21:52;Ballast;Running Ballast;294;0;3,88;3,78;0,09;3,1;550;71,998;693,6;System In Line;System Ok;500;293,75;25-02-2023 01:21
25-02-2023;01:21:57;Ballast;Running Ballast;293;0;3,88;3,79;0,09;3,1;550;71,99;694;System In Line;System Ok;500;293,75;25-02-2023 01:21
25-02-2023;01:22:03;Ballast;Running Ballast;294;0;3,88;3,79;0,09;3,1;550;72,004;694,4;System In Line;System Ok;500;293,75;25-02-2023 01:22
25-02-2023;01:22:08;Ballast;Running Ballast;292;0;3,88;3,78;0,1;3,1;550;72,006;694,9;System In Line;System Ok;500;293,75;25-02-2023 01:22
25-02-2023;01:22:14;Ballast;Running Ballast;292;0;3,88;3,78;0,09;3,2;550;72,003;695,3;System In Line;System Ok;500;293,75;25-02-2023 01:22
25-02-2023;01:22:19;Ballast;Running Ballast;292;0;3,87;3,77;0,1;3,2;550;71,996;695,8;System In Line;System Ok;500;293,75;25-02-2023 01:22
25-02-2023;01:22:25;Ballast;Running Ballast;290;0;3,88;3,77;0,1;3,1;550;72,004;696,2;System In Line;System Ok;500;293,75;25-02-2023 01:22
25-02-2023;01:22:30;Ballast;Running Ballast;294;0;3,89;3,79;0,11;3,1;550;71,999;696,7;System In Line;System Ok;500;293,75;25-02-2023 01:22
25-02-2023;01:22:36;Ballast;Running Ballast;294;0;3,88;3,78;0,1;3,1;550;71,989;697,1;System In Line;System Ok;500;293,75;25-02-2023 01:22
25-02-2023;01:22:41;Ballast;Running Ballast;293;0;3,87;3,78;0,1;3,1;550;72,009;697,6;System In Line;System Ok;500;293,75;25-02-2023 01:22
25-02-2023;01:22:47;Ballast;Running Ballast;293;0;3,88;3,78;0,1;3;550;72,007;698;System In Line;System Ok;500;293,75;25-02-2023 01:22
25-02-2023;01:22:52;Ballast;Running Ballast;294;0;3,87;3,77;0,1;3;550;71,991;698,5;System In Line;System Ok;500;293,75;25-02-2023 01:22
25-02-2023;01:22:58;Ballast;Running Ballast;291;0;3,88;3,78;0,11;3;550;71,999;698,9;System In Line;System Ok;500;293,75;25-02-2023 01:22
25-02-2023;01:23:03;Ballast;Running Ballast;291;0;3,88;3,78;0,1;2,9;550;72,005;699,4;System In Line;System Ok;500;293,75;25-02-2023 01:23
25-02-2023;01:23:09;Ballast;Running Ballast;291;0;3,88;3,77;0,1;2,9;550;71,983;699,8;System In Line;System Ok;500;293,75;25-02-2023 01:23
25-02-2023;01:23:14;Ballast;Running Ballast;292;0;3,87;3,77;0,11;2,9;550;71,995;700,3;System In Line;System Ok;500;293,75;25-02-2023 01:23
25-02-2023;01:23:20;Ballast;Running Ballast;293;0;3,89;3,77;0,11;2,8;550;72,004;700,7;System In Line;System Ok;500;293,75;25-02-2023 01:23
25-02-2023;01:23:25;Ballast;Running Ballast;292;0;3,87;3,77;0,11;2,8;550;72,011;701,2;System In Line;System Ok;500;293,75;25-02-2023 01:23
25-02-2023;01:23:31;Ballast;Running Ballast;291;0;3,88;3,77;0,11;2,8;550;72,006;701,6;System In Line;System Ok;500;293,75;25-02-2023 01:23
25-02-2023;01:23:36;Ballast;Running Ballast;293;0;3,89;3,77;0,11;2,7;550;71,999;702,1;System In Line;System Ok;500;293,75;25-02-2023 01:23
25-02-2023;01:23:42;Ballast;Running Ballast;292;0;3,89;3,77;0,11;2,7;550;71,999;702,5;System In Line;System Ok;500;293,75;25-02-2023 01:23
25-02-2023;01:23:47;Ballast;Running Ballast;294;0;3,9;3,78;0,12;2,7;550;71,999;703;System In Line;System Ok;500;293,75;25-02-2023 01:23
25-02-2023;01:23:53;Ballast;Running Ballast;290;0;3,88;3,77;0,12;2,7;550;72,012;703,4;System In Line;System Ok;500;293,75;25-02-2023 01:23
25-02-2023;01:23:58;Ballast;Running Ballast;292;0;3,85;3,73;0,11;2,6;551;72,002;703,9;System In Line;System Ok;500;294,375;25-02-2023 01:23
25-02-2023;01:24:04;Ballast;Running Ballast;307;0;3,86;3,74;0,11;2,6;550;71,994;704,3;System In Line;System Ok;500;293,75;25-02-2023 01:24
25-02-2023;01:24:09;Ballast;Running Ballast;302;0;3,86;3,74;0,11;2,6;550;71,987;704,8;System In Line;System Ok;500;293,75;25-02-2023 01:24
25-02-2023;01:24:15;Ballast;Running Ballast;301;0;3,85;3,73;0,11;2,6;551;71,985;705,2;System In Line;System Ok;500;294,375;25-02-2023 01:24
25-02-2023;01:24:20;Ballast;Running Ballast;303;0;3,86;3,75;0,12;2,6;551;72,006;705,7;System In Line;System Ok;500;294,375;25-02-2023 01:24
25-02-2023;01:24:26;Ballast;Running Ballast;303;0;3,87;3,76;0,12;2,5;551;72,004;706,1;System In Line;System Ok;500;294,375;25-02-2023 01:24
25-02-2023;01:24:31;Ballast;Running Ballast;291;0;3,89;3,77;0,11;2,5;551;72,008;706,6;System In Line;System Ok;500;294,375;25-02-2023 01:24
25-02-2023;01:24:37;Ballast;Running Ballast;289;0;3,9;3,78;0,12;2,5;551;71,998;707;System In Line;System Ok;500;294,375;25-02-2023 01:24
25-02-2023;01:24:42;Ballast;Running Ballast;290;0;3,89;3,76;0,12;2,5;551;71,991;707,5;System In Line;System Ok;500;294,375;25-02-2023 01:24
25-02-2023;01:24:48;Ballast;Running Ballast;292;0;3,89;3,77;0,12;2,5;551;71,994;707,9;System In Line;System Ok;500;294,375;25-02-2023 01:24
25-02-2023;01:24:53;Ballast;Running Ballast;292;0;3,91;3,76;0,12;2,5;551;72,001;708,4;System In Line;System Ok;500;294,375;25-02-2023 01:24
25-02-2023;01:24:59;Ballast;Running Ballast;291;0;3,89;3,77;0,13;2,4;551;72,001;708,8;System In Line;System Ok;500;294,375;25-02-2023 01:24
25-02-2023;01:25:04;Ballast;Running Ballast;293;0;3,88;3,76;0,12;2,4;551;72,007;709,3;System In Line;System Ok;500;294,375;25-02-2023 01:25
25-02-2023;01:25:10;Ballast;Running Ballast;292;0;3,89;3,77;0,12;2,4;551;72,001;709,7;System In Line;System Ok;500;294,375;25-02-2023 01:25
25-02-2023;01:25:15;Ballast;Running Ballast;291;0;3,88;3,75;0,12;2,4;551;71,988;710,2;System In Line;System Ok;500;294,375;25-02-2023 01:25
25-02-2023;01:25:21;Ballast;Running Ballast;291;0;3,88;3,76;0,12;2,4;551;71,999;710,6;System In Line;System Ok;500;294,375;25-02-2023 01:25
25-02-2023;01:25:26;Ballast;Running Ballast;290;0;3,89;3,77;0,12;2,4;551;72,006;711,1;System In Line;System Ok;500;294,375;25-02-2023 01:25
25-02-2023;01:25:32;Ballast;Running Ballast;290;0;3,87;3,75;0,13;2,4;551;72,017;711,5;System In Line;System Ok;500;294,375;25-02-2023 01:25
25-02-2023;01:25:37;Ballast;Running Ballast;291;0;3,88;3,75;0,13;2,4;551;72;712;System In Line;System Ok;500;294,375;25-02-2023 01:25
25-02-2023;01:25:43;Ballast;Running Ballast;291;0;3,89;3,76;0,13;2,4;551;71,998;712,4;System In Line;System Ok;500;294,375;25-02-2023 01:25
25-02-2023;01:25:48;Ballast;Running Ballast;291;0;3,89;3,75;0,13;2,3;551;72,013;712,8;System In Line;System Ok;500;294,375;25-02-2023 01:25
25-02-2023;01:25:54;Ballast;Running Ballast;293;0;3,87;3,73;0,14;2,3;551;71,986;713,3;System In Line;System Ok;500;294,375;25-02-2023 01:25
25-02-2023;01:25:59;Ballast;Running Ballast;298;0;3,85;3,73;0,14;2,3;551;72,003;713,7;System In Line;System Ok;500;294,375;25-02-2023 01:25
25-02-2023;01:26:05;Ballast;Running Ballast;298;0;3,88;3,75;0,13;2,3;551;72,014;714,2;System In Line;System Ok;500;294,375;25-02-2023 01:26
25-02-2023;01:26:10;Ballast;Running Ballast;293;0;3,9;3,75;0,13;2,3;551;72,015;714,7;System In Line;System Ok;500;294,375;25-02-2023 01:26
25-02-2023;01:26:16;Ballast;Running Ballast;291;0;3,88;3,75;0,13;2,3;551;71,997;715,1;System In Line;System Ok;500;294,375;25-02-2023 01:26
25-02-2023;01:26:21;Ballast;Running Ballast;292;0;3,88;3,75;0,14;2,3;551;72,001;715,5;System In Line;System Ok;500;294,375;25-02-2023 01:26
25-02-2023;01:26:27;Ballast;Running Ballast;294;0;3,88;3,74;0,14;2,2;551;72,017;716;System In Line;System Ok;500;294,375;25-02-2023 01:26
25-02-2023;01:26:32;Ballast;Running Ballast;293;0;3,89;3,74;0,14;2,2;551;71,99;716,4;System In Line;System Ok;500;294,375;25-02-2023 01:26
25-02-2023;01:26:38;Ballast;Running Ballast;293;0;3,87;3,73;0,14;2,2;551;71,988;716,8;System In Line;System Ok;500;294,375;25-02-2023 01:26
25-02-2023;01:26:43;Ballast;Running Ballast;294;0;3,88;3,73;0,14;2,2;551;72,001;717,3;System In Line;System Ok;500;294,375;25-02-2023 01:26
25-02-2023;01:26:49;Ballast;Running Ballast;293;0;3,87;3,74;0,14;2,2;552;72,009;717,7;System In Line;System Ok;500;295;25-02-2023 01:26
25-02-2023;01:26:54;Ballast;Running Ballast;293;0;3,87;3,73;0,14;2,2;552;71,99;718,2;System In Line;System Ok;500;295;25-02-2023 01:26
25-02-2023;01:27:00;Ballast;Running Ballast;294;0;3,87;3,73;0,14;2,2;552;72,005;718,6;System In Line;System Ok;500;295;25-02-2023 01:27
25-02-2023;01:27:05;Ballast;Running Ballast;294;0;3,89;3,73;0,15;2,2;552;71,989;719,1;System In Line;System Ok;500;295;25-02-2023 01:27
25-02-2023;01:27:11;Ballast;Running Ballast;293;0;3,88;3,72;0,15;2,2;551;72;719,5;System In Line;System Ok;500;294,375;25-02-2023 01:27
25-02-2023;01:27:16;Ballast;Running Ballast;293;0;3,89;3,73;0,16;2,2;551;71,983;720;System In Line;System Ok;500;294,375;25-02-2023 01:27
25-02-2023;01:27:22;Ballast;Running Ballast;293;0;3,88;3,72;0,16;2,2;552;72,008;720,4;System In Line;System Ok;500;294,375;25-02-2023 01:27
25-02-2023;01:27:27;Ballast;Running Ballast;294;0;3,88;3,73;0,16;2,2;552;71,999;720,9;System In Line;System Ok;500;295;25-02-2023 01:27
25-02-2023;01:27:33;Ballast;Running Ballast;291;0;3,88;3,73;0,16;2,2;551;72;721,3;System In Line;System Ok;500;295;25-02-2023 01:27
25-02-2023;01:27:38;Ballast;Running Ballast;292;0;3,87;3,73;0,15;2,2;551;71,995;721,8;System In Line;System Ok;500;294,375;25-02-2023 01:27
25-02-2023;01:27:44;Ballast;Running Ballast;293;0;3,88;3,73;0,15;2,2;552;72;722,2;System In Line;System Ok;500;294,375;25-02-2023 01:27
25-02-2023;01:27:49;Ballast;Running Ballast;293;0;3,88;3,71;0,15;2,2;551;71,985;722,7;System In Line;System Ok;500;294,375;25-02-2023 01:27
25-02-2023;01:28:12;Ballast;Stop Ballast Pump;1;0;4,42;4,45;0;2,3;701;71,988;722,9;System In Line;System Ok;500;388,125;25-02-2023 01:28
25-02-2023;01:28:17;Ballast;Stop Ballast Pump;0;0;4,38;4,4;0;2,8;720;72;722,9;System In Line;System Ok;500;400;25-02-2023 01:28
25-02-2023;01:28:22;Ballast;Stop Ballast Pump;0;0;4,39;4,37;0;3,3;791;71,999;722,9;System In Line;System Ok;500;439,375;25-02-2023 01:28
25-02-2023;01:28:28;Ballast;Stop Ballast Pump;0;0;4,38;4,37;0,01;3,8;839;71,995;722,9;System In Line;System Ok;500;474,375;25-02-2023 01:28
25-02-2023;01:28:34;Ballast;Stop Ballast Pump;0;0;4,37;4,36;0,01;4,3;896;72,001;722,9;System In Line;System Ok;500;500;25-02-2023 01:28
25-02-2023;01:28:39;Ballast;Stop Ballast Pump;0;0;4,38;4,36;0,01;4,6;940;72,008;722,9;System In Line;System Ok;500;500;25-02-2023 01:28
25-02-2023;01:28:45;Ballast;Stop Ballast Pump;0;0;4,38;4,38;0,01;5,1;971;71,984;722,9;System In Line;System Ok;500;500;25-02-2023 01:28
25-02-2023;01:28:50;Ballast;Stop Ballast Pump;0;0;4,39;4,39;0,01;5,5;1008;72,017;722,9;System In Line;System Ok;500;500;25-02-2023 01:28
25-02-2023;01:28:56;Ballast;Stop Ballast Pump;0;0;4,41;4,4;0,01;6,1;1027;71,992;722,9;System In Line;System Ok;500;500;25-02-2023 01:28
25-02-2023;01:29:01;Ballast;Shutting Down;0;0;4,34;4,32;0,01;7;794;0;722,9;System In Line;System Ok;500;500;25-02-2023 01:29
25-02-2023;01:29:07;Ballast;Open Recirculation Valves;0;0;3,23;3,83;0,01;7,9;35;0;722,9;System In Line;System Ok;500;35;25-02-2023 01:29
25-02-2023;01:29:12;Ballast;Recirculation;0;13;0,35;0,33;-0,03;8,9;2;0;722,9;System In Line;System Ok;500;35;25-02-2023 01:29
25-02-2023;01:29:18;Ballast;Recirculation;0;25;0,2;0,19;-0,03;9,9;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 01:29
25-02-2023;01:29:23;Ballast;Recirculation;0;25;0,18;0,16;0,01;11;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 01:29
25-02-2023;01:29:29;Ballast;Recirculation;0;25;0,17;0,16;0,01;11,3;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 01:29
25-02-2023;01:29:34;Ballast;Recirculation;0;25;0,17;0,16;0,01;11;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 01:29
25-02-2023;01:29:40;Ballast;Recirculation;0;25;0,17;0,15;0,01;10,1;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 01:29
25-02-2023;01:29:45;Ballast;Recirculation;0;25;0,17;0,15;0,02;9,5;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 01:29
25-02-2023;01:29:51;Ballast;Recirculation;0;25;0,17;0,15;0,02;8,9;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 01:29
25-02-2023;01:29:56;Ballast;Recirculation;0;25;0,17;0,15;0,02;8,5;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 01:29
25-02-2023;01:30:02;Ballast;Recirculation;0;25;0,17;0,15;0,02;8,3;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 01:30
25-02-2023;01:30:07;Ballast;Recirculation;0;25;0,16;0,15;0,01;8;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 01:30
25-02-2023;01:30:13;Ballast;Recirculation;0;25;0,16;0,15;0,01;7,9;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 01:30
25-02-2023;01:30:18;Ballast;Recirculation;0;25;0,16;0,15;0,01;7,7;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 01:30
25-02-2023;01:30:24;Ballast;Recirculation;0;25;0,16;0,15;0,01;7,6;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 01:30
25-02-2023;01:30:29;Ballast;Recirculation;0;25;0,16;0,15;0,01;7,5;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 01:30
25-02-2023;01:30:35;Ballast;Recirculation;0;25;0,16;0,15;0,01;7,4;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 01:30
25-02-2023;01:30:40;Ballast;Recirculation;0;25;0,17;0,15;0,01;7,3;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 01:30
25-02-2023;01:30:46;Ballast;Recirculation;0;25;0,17;0,16;0,01;7,3;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 01:30
25-02-2023;01:30:51;Ballast;Recirculation;0;25;0,17;0,16;0,01;7,2;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 01:30
25-02-2023;01:30:57;Ballast;Recirculation;0;25;0,17;0,16;0,01;7,2;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 01:30
25-02-2023;01:31:02;Ballast;Recirculation;0;25;0,17;0,16;0,01;7,2;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 01:31
25-02-2023;01:31:08;Ballast;Recirculation;0;25;0,17;0,16;0,01;7,1;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 01:31
25-02-2023;01:36:09;Ballast;System Ready;0;0;0,16;0,15;0,01;8,1;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 01:36
25-02-2023;01:41:09;Ballast;System Ready;0;0;0,16;0,15;0,01;8,1;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 01:41
25-02-2023;01:46:10;Ballast;System Ready;0;0;0,16;0,14;0,02;7,7;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 01:46
25-02-2023;01:51:10;Ballast;System Ready;0;0;0,16;0,14;0,02;7,7;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 01:51
25-02-2023;01:56:11;Ballast;System Ready;0;0;0,16;0,14;0,02;7,6;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 01:56
25-02-2023;02:01:12;Ballast;System Ready;0;0;0,16;0,14;0,02;7,4;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 02:01
25-02-2023;02:06:12;Ballast;System Ready;0;0;0,16;0,14;0,02;7,5;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 02:06
25-02-2023;02:11:12;Ballast;System Ready;0;0;0,15;0,14;0,01;7,5;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 02:11
25-02-2023;02:16:13;Ballast;System Ready;0;0;0,15;0,14;0,01;7,4;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 02:16
25-02-2023;02:21:13;Ballast;System Ready;0;0;0,15;0,14;0,01;7,4;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 02:21
25-02-2023;02:26:14;Ballast;System Ready;0;0;0,15;0,14;0,01;7,3;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 02:26
25-02-2023;02:31:14;System Idle;system Idle;0;0;0,15;0,14;0,01;7,3;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 02:31
25-02-2023;02:36:15;System Idle;system Idle;0;0;0,15;0,14;0,01;7,3;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 02:36
25-02-2023;02:41:15;System Idle;system Idle;0;0;0,15;0,14;0,01;7,3;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 02:41
25-02-2023;02:46:16;System Idle;system Idle;0;0;0,15;0,14;0,01;7,2;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 02:46
25-02-2023;02:51:16;System Idle;system Idle;0;0;0,16;0,14;0,02;7,1;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 02:51
25-02-2023;02:56:17;System Idle;system Idle;0;0;0,16;0,14;0,02;7;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 02:56
25-02-2023;03:01:18;System Idle;system Idle;0;0;0,16;0,14;0,02;7,1;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 03:01
25-02-2023;03:06:18;System Idle;system Idle;0;0;0,16;0,14;0,02;7;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 03:06
25-02-2023;03:11:19;System Idle;system Idle;0;0;0,16;0,14;0,02;7;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 03:11
25-02-2023;03:16:19;System Idle;system Idle;0;0;0,16;0,14;0,02;7;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 03:16
25-02-2023;03:21:19;System Idle;system Idle;0;0;0,16;0,14;0,02;7;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 03:21
25-02-2023;03:26:20;System Idle;system Idle;0;0;0,16;0,14;0,02;7,1;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 03:26
25-02-2023;03:31:21;System Idle;system Idle;0;0;0,16;0,14;0,02;7,1;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 03:31
25-02-2023;03:36:21;System Idle;system Idle;0;0;0,16;0,14;0,02;7,2;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 03:36
25-02-2023;03:41:22;System Idle;system Idle;0;0;0,16;0,14;0,02;7,3;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 03:41
25-02-2023;03:46:22;System Idle;system Idle;0;0;0,16;0,14;0,02;7,3;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 03:46
25-02-2023;03:51:23;System Idle;system Idle;0;0;0,16;0,15;0,01;7,4;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 03:51
25-02-2023;03:56:23;System Idle;system Idle;0;0;0,16;0,15;0,01;7,5;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 03:56
25-02-2023;04:01:24;System Idle;system Idle;0;0;0,16;0,15;0,01;7,6;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 04:01
25-02-2023;04:06:23;System Idle;system Idle;0;0;0,16;0,15;0,01;7,7;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 04:06
25-02-2023;04:11:24;System Idle;system Idle;0;0;0,16;0,15;0,01;7,8;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 04:11
25-02-2023;04:16:24;System Idle;system Idle;0;0;0,16;0,15;0,01;7,8;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 04:16
25-02-2023;04:21:25;System Idle;system Idle;0;0;0,16;0,15;0,01;7,9;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 04:21
25-02-2023;04:26:25;System Idle;system Idle;0;0;0,16;0,15;0,01;8;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 04:26
25-02-2023;04:31:26;System Idle;system Idle;0;0;0,16;0,15;0,01;8;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 04:31
25-02-2023;04:36:26;System Idle;system Idle;0;0;0,16;0,15;0,01;8,1;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 04:36
25-02-2023;04:41:27;System Idle;system Idle;0;0;0,16;0,15;0,01;8,2;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 04:41
25-02-2023;04:46:27;System Idle;system Idle;0;0;0,16;0,15;0,01;8,2;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 04:46
25-02-2023;04:51:28;System Idle;system Idle;0;0;0,16;0,15;0,01;8,3;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 04:51
25-02-2023;04:56:28;System Idle;system Idle;0;0;0,17;0,15;0,02;8,4;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 04:56
25-02-2023;05:01:29;System Idle;system Idle;0;0;0,17;0,15;0,02;8,4;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 05:01
25-02-2023;05:06:29;System Idle;system Idle;0;0;0,17;0,15;0,02;8,5;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 05:06
25-02-2023;05:11:30;System Idle;system Idle;0;0;0,17;0,15;0,02;8,6;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 05:11
25-02-2023;05:16:30;System Idle;system Idle;0;0;0,17;0,16;0,01;8,6;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 05:16
25-02-2023;05:21:31;System Idle;system Idle;0;0;0,17;0,16;0,01;8,7;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 05:21
25-02-2023;05:26:31;System Idle;system Idle;0;0;0,17;0,16;0,01;8,8;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 05:26
25-02-2023;05:31:32;System Idle;system Idle;0;0;0,17;0,16;0,01;8,8;1;0;722,9;System In Line;System Ok;500;35;25-02-2023 05:31
